time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337320,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,0.000824513437692,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.001127304858528,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.000803267234005,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.0009829311165958,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,0.0032066511921584,288.1593017578125,294.1499938964844,290.2825012207031,287.3567199707031,290.34136962890625,296.0364990234375,286.338623046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080977613106369,0.0080480817705392,4.96789907629136e-05,-0.0116087216883897,0.0,0.0,0.0,-0.0431148968636989,60.0,349.8860778808594,-0.0,-4.736469691124512e-06,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8388970949687386e-30,3.841448958487205e-30,2.495830727829997e-33,-4.250694225091572e-18,-4.247649373256765e-18,-3.0446446357577728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484069824219,0.0,0.0,0.0001153538541984,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,0.0001286063197767,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,9.417988621862604e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,0.0001246307074325,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484375,0.0,0.0,0.0005511039635166,288.1556091308594,294.1499938964844,290.2490539550781,287.3324279785156,290.3394775390625,295.2567749023437,286.1405639648437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012168519897386,0.0030433484353125,-0.0018264965619891,-0.0159957278519868,0.0,0.0,0.0,-0.0084119476377964,60.0,133.21560668945312,-0.0,-1.0095262581444332e-07,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5722568769724448e-42,2.167808724310492e-42,5.05868745621259e-43,9.923462049980627e-21,7.940412853658385e-21,1.983049600219027e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,9.610104461899029e-05,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0001015048255794,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470947265625,0.0,0.0,7.493646262446418e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.0001013343789963,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0004789682861883,288.1540832519531,294.1499938964844,290.2157897949219,287.3081970214844,290.3384704589844,294.51287841796875,286.0992431640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010235715890303,0.0008032679324969,0.0002203036128776,-0.018168082460761,0.0,0.0,0.0,-0.0083544375374913,60.0,50.52289581298828,-0.0,-7.143127334074961e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-2.802596928649634e-45,-1.401298464324817e-45,-3.146409055682928e-21,-1.639255990275139e-21,-1.5071530654077893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,9.523197513772176e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.0,0.0,0.0001002870194497,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,7.407128578051925e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,0.000100285244116,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,0.0004756925627589,288.1524963378906,294.1499938964844,290.1827087402344,287.28399658203125,290.33721923828125,293.8741455078125,286.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147404391318,3.598180242647686e-08,0.0010147044667974,-0.0189301688224077,0.0,0.0,0.0,-0.0085747307166457,60.0,20.10074615478516,-0.0,-7.021736081469498e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.239765556266522e-21,-1.620584548794546e-21,-1.6191810074719765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,9.521166066406296e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,0.0001002626013359,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,7.405359792755917e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,0.0001002625140245,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,0.0004756016714964,288.1508178710937,294.1499938964844,290.1498413085937,287.2598876953125,290.3356628417969,293.3260803222656,286.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573832228047195e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.107608795166016,-0.0,-7.018800118885339e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2407439962244856e-21,-1.6203882549577776e-21,-1.6203556402925121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,9.518684237264095e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,0.0001002364006126,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,7.403425115626305e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0001002363496809,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,0.0004754779802169,288.1470947265625,294.1499938964844,290.0847473144531,287.2118835449219,290.3317565917969,292.44921875,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.504915714263916,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2407672202895357e-21,-1.6203835091705718e-21,-1.6203837111189637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,9.518684237264095e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,0.0001002364006126,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,7.403425115626305e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0001002363496809,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,0.0004754779802169,288.1470947265625,294.1499938964844,290.0847473144531,287.2118835449219,290.3317565917969,292.44921875,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.504915714263916,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2407672202895357e-21,-1.6203835091705718e-21,-1.6203837111189637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.0001002094795694,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.401436596410349e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.0001002094213617,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398620605469,0.0,0.0,0.0004753502726089,288.1430053710937,294.1499938964844,290.0204772949219,287.1641845703125,290.32672119140625,291.79693603515625,286.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.736747980117798,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.62038330722218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.0001002094795694,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.401436596410349e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.0001002094213617,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398620605469,0.0,0.0,0.0004753502726089,288.1430053710937,294.1499938964844,290.0204772949219,287.1641845703125,290.32672119140625,291.79693603515625,286.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.736747980117798,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.62038330722218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,9.513510303804652e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,0.000100181910966,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,7.3994007834699e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,0.0001001818600343,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,0.0004752195382025,288.1385803222656,294.1499938964844,289.95709228515625,287.1167907714844,290.3206481933594,291.30682373046875,286.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5567517280578613,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,9.513510303804652e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,0.000100181910966,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,7.3994007834699e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,0.0001001818600343,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,0.0004752195382025,288.1385803222656,294.1499938964844,289.95709228515625,287.1167907714844,290.3206481933594,291.30682373046875,286.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5567517280578613,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.510866220807657e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,0.0001001540731522,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0001001540222205,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,0.000475087435916,288.1337890625,294.1499938964844,289.8945617675781,287.0697937011719,290.3135681152344,290.9339294433594,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.45339298248291,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.510866220807657e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,0.0001001540731522,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0001001540222205,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,0.000475087435916,288.1337890625,294.1499938964844,289.8945617675781,287.0697937011719,290.3135681152344,290.9339294433594,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.45339298248291,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,9.50954417930916e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312866210937,0.0,0.0,0.0001001401469693,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,7.396316505037248e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,0.0001001401033136,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,0.0004750214284285,288.1312866210937,294.1499938964844,289.8636474609375,287.04644775390625,290.3096618652344,290.7810363769531,286.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102745890617,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4079337120056152,-0.0,-7.001565904829476e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,9.508230141364038e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,0.0001001263080979,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,7.395293505396694e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,0.0001001262571662,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,0.0004749557410832,288.12872314453125,294.1499938964844,289.8329467773437,287.023193359375,290.30548095703125,290.6461181640625,286.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867253899574,60.0,2.364286184310913,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,9.50564499362372e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,0.0001000990814645,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,0.0001000990305328,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,0.0004748266364913,288.1233825683594,294.1499938964844,289.7722473144531,286.9769897460937,290.29644775390625,290.41998291015625,286.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2807388305664062,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,9.50564499362372e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,0.0001000990814645,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,0.0001000990305328,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,0.0004748266364913,288.1233825683594,294.1499938964844,289.7722473144531,286.9769897460937,290.29644775390625,290.41998291015625,286.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2807388305664062,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,9.503155888523906e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,0.0001000728734652,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0001000728225335,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,0.0004747022758238,288.1177978515625,294.1499938964844,289.7125244140625,286.9312744140625,290.2865295410156,290.2391357421875,286.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2013072967529297,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,9.503155888523906e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,0.0001000728734652,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0001000728225335,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,0.0004747022758238,288.1177978515625,294.1499938964844,289.7125244140625,286.9312744140625,290.2865295410156,290.2391357421875,286.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2013072967529297,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.500786836724728e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,0.0004745839687529,288.1119689941406,294.1499938964844,289.6537475585937,286.88604736328125,290.27569580078125,290.0912170410156,286.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125530242919922,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.500786836724728e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,0.0004745839687529,288.1119689941406,294.1499938964844,289.6537475585937,286.88604736328125,290.27569580078125,290.0912170410156,286.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125530242919922,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,9.498534200247376e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,0.0001000241973088,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,0.0004744714242406,288.1059875488281,294.1499938964844,289.5959777832031,286.8413391113281,290.2640075683594,289.9675598144531,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053131103515625,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,9.498534200247376e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,0.0001000241973088,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,0.0004744714242406,288.1059875488281,294.1499938964844,289.5959777832031,286.8413391113281,290.2640075683594,289.9675598144531,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053131103515625,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,9.49744789977558e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,0.0001000127667794,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,7.386907964246348e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,0.0001000127158476,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,0.0004744171747006,288.1029052734375,294.1499938964844,289.56744384765625,286.8191833496094,290.25787353515625,289.91278076171875,286.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018123149871826,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,9.49638633755967e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.0001000015836325,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,7.386082143057138e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,0.0001000015399768,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,0.0004743641475215,288.09979248046875,294.1499938964844,289.5391845703125,286.79718017578125,290.25152587890625,289.8618469238281,286.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.98387348651886,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,9.997994493460284e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0004742614983115,288.09344482421875,294.1499938964844,289.48345947265625,286.7536315917969,290.2382507324219,289.7694702148437,286.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9175474643707275,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,9.997994493460284e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0004742614983115,288.09344482421875,294.1499938964844,289.48345947265625,286.7536315917969,290.2382507324219,289.7694702148437,286.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9175474643707275,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,9.492353274254128e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,0.0004741626617033,288.0869445800781,294.1499938964844,289.4288024902344,286.7106628417969,290.2242431640625,289.6871032714844,286.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8539831638336184,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,9.492353274254128e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,0.0004741626617033,288.0869445800781,294.1499938964844,289.4288024902344,286.7106628417969,290.2242431640625,289.6871032714844,286.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8539831638336184,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,9.490436787018552e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,9.993893036153167e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09521484375,0.0,0.0,0.0004740669392049,288.080322265625,294.1499938964844,289.37518310546875,286.6683349609375,290.2095031738281,289.6123962402344,286.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793022394180298,-0.0,-6.97326214549321e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,9.490436787018552e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,9.993893036153167e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09521484375,0.0,0.0,0.0004740669392049,288.080322265625,294.1499938964844,289.37518310546875,286.6683349609375,290.2095031738281,289.6123962402344,286.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793022394180298,-0.0,-6.97326214549321e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,9.488567593507467e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,9.991924889618532e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,9.991920524043962e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903015136719,0.0,0.0,0.0004739735741168,288.0735778808594,294.1499938964844,289.3226928710937,286.626708984375,290.194091796875,289.5435791015625,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.73452627658844,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,9.488567593507467e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,9.991924889618532e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,9.991920524043962e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903015136719,0.0,0.0,0.0004739735741168,288.0735778808594,294.1499938964844,289.3226928710937,286.626708984375,290.194091796875,289.5435791015625,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.73452627658844,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,9.487647184869274e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,9.99095500446856e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,7.379284215858206e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,9.990950638893992e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,0.0004739275900647,288.0701599121094,294.1499938964844,289.2968444824219,286.60614013671875,290.1861267089844,289.5109558105469,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7061660289764404,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,9.486733324592932e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,9.989993122871964e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08502197265625,0.0,0.0,7.378574082395062e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.0,0.0,9.989988757297397e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,0.0004738819843623,288.0667419433594,294.1499938964844,289.27130126953125,286.58575439453125,290.1780090332031,289.4793395996094,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.678376317024231,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.484924521530048e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.988088277168572e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799255371094,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,9.988083911594003e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,0.0004737915878649,288.059814453125,294.1499938964844,289.2210693359375,286.5455627441406,290.16131591796875,289.41876220703125,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6244521141052246,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.484924521530048e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.988088277168572e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799255371094,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,9.988083911594003e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,0.0004737915878649,288.059814453125,294.1499938964844,289.2210693359375,286.5455627441406,290.16131591796875,289.41876220703125,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6244521141052246,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,9.483132453169674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746765136719,0.0,0.0,9.986200893763451e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.986196528188884e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,0.0004737020935863,288.05279541015625,294.1499938964844,289.1719970703125,286.506103515625,290.14404296875,289.3612060546875,286.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726624727249146,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,9.483132453169674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746765136719,0.0,0.0,9.986200893763451e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.986196528188884e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,0.0004737020935863,288.05279541015625,294.1499938964844,289.1719970703125,286.506103515625,290.14404296875,289.3612060546875,286.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726624727249146,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
