time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,9.481353481533006e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694274902344,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06951904296875,0.0,0.0,7.374388951575384e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697021484375,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,0.0004736132104881,288.0457458496094,294.1499938964844,289.1241149902344,286.46746826171875,290.126220703125,289.30615234375,286.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5229194164276123,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,9.481353481533006e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694274902344,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06951904296875,0.0,0.0,7.374388951575384e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697021484375,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,0.0004736132104881,288.0457458496094,294.1499938964844,289.1241149902344,286.46746826171875,290.126220703125,289.30615234375,286.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5229194164276123,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,9.47958615142852e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,9.982466872315854e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.982462506741284e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,0.0004735249676741,288.0386047363281,294.1499938964844,289.0774230957031,286.4296569824219,290.1078491210937,289.2532653808594,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751392602920532,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,9.47958615142852e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,9.982466872315854e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.982462506741284e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,0.0004735249676741,288.0386047363281,294.1499938964844,289.0774230957031,286.4296569824219,290.1078491210937,289.2532653808594,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751392602920532,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,9.478707943344487e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614624023437,0.0,0.0,9.98154137050733e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,7.372332038357854e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,9.981537732528524e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,0.0004734810790978,288.0350341796875,294.1499938964844,289.0545349121094,286.4110412597656,290.0985107421875,289.2275390625,286.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4519647359848022,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05908203125,0.0,0.0,9.477834100835024e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,9.980620961869135e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,7.371651736320928e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590515136719,0.0,0.0,9.980616596294568e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,0.0004734374233521,288.03143310546875,294.1499938964844,289.031982421875,286.3926696777344,290.0890197753906,289.2023010253906,287.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4292579889297483,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.053466796875,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536193847656,0.0,0.0,9.978792513720693e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.0004733508685603,288.02423095703125,294.1499938964844,288.9877624511719,286.3565673828125,290.0697021484375,289.15301513671875,287.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.385210633277893,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.053466796875,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536193847656,0.0,0.0,9.978792513720693e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.0004733508685603,288.02423095703125,294.1499938964844,288.9877624511719,286.3565673828125,290.0697021484375,289.15301513671875,287.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.385210633277893,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.474396938458084e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479431152344,0.0,0.0,9.97700117295608e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481872558594,0.0,0.0,9.976997534977272e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482482910156,0.0,0.0,0.0004732657107524,288.0169677734375,294.1499938964844,288.94482421875,286.3213806152344,290.0499572753906,289.1053771972656,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342943549156189,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.474396938458084e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479431152344,0.0,0.0,9.97700117295608e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481872558594,0.0,0.0,9.976997534977272e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482482910156,0.0,0.0,0.0004732657107524,288.0169677734375,294.1499938964844,288.94482421875,286.3213806152344,290.0499572753906,289.1053771972656,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342943549156189,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.042724609375,0.0,0.0,9.472731471760198e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.97524766717106e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426940917969,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0427551269531,0.0,0.0,0.000473182532005,288.0097045898437,294.1499938964844,288.9031982421875,286.2871398925781,290.02984619140625,289.0592041015625,287.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302402377128601,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.042724609375,0.0,0.0,9.472731471760198e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.97524766717106e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426940917969,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0427551269531,0.0,0.0,0.000473182532005,288.0097045898437,294.1499938964844,288.9031982421875,286.2871398925781,290.02984619140625,289.0592041015625,287.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302402377128601,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,9.471117664361373e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.973548731068148e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03717041015625,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,0.0004731019434984,288.00244140625,294.1499938964844,288.8628845214844,286.2538757324219,290.00933837890625,289.0144958496094,287.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2635453939437866,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,9.471117664361373e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.973548731068148e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03717041015625,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,0.0004731019434984,288.00244140625,294.1499938964844,288.8628845214844,286.2538757324219,290.00933837890625,289.0144958496094,287.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2635453939437866,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,9.470335498917848e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.972724365070462e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,7.365819328697398e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.972720727091656e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,0.0004730628570541,287.998779296875,294.1499938964844,288.8432006835937,286.23760986328125,289.9989318847656,288.99267578125,287.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.244737982749939,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316467285156,0.0,0.0,9.46957225096412e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,9.971920371754096e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,7.365225610556081e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,9.971916733775288e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,0.0004730247310362,287.9951477050781,294.1499938964844,288.8238830566406,286.2215881347656,289.9884948730469,288.97119140625,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2263364791870115,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257873535156,0.0,0.0,9.970381506718697e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,9.970377868739888e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,0.0004729517095256,287.9878234863281,294.1499938964844,288.7862548828125,286.1903381347656,289.9673156738281,288.9292907714844,287.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907284259796145,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257873535156,0.0,0.0,9.970381506718697e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,9.970377868739888e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,0.0004729517095256,287.9878234863281,294.1499938964844,288.7862548828125,286.1903381347656,289.9673156738281,288.9292907714844,287.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907284259796145,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.466749907005578e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,9.9689481430687e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,7.363030454143882e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,0.0004728837520815,287.98052978515625,294.1499938964844,288.75,286.1601257324219,289.9458923339844,288.88873291015625,287.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901502281448765e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.15671706199646,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.466749907005578e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,9.9689481430687e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,7.363030454143882e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,0.0004728837520815,287.98052978515625,294.1499938964844,288.75,286.1601257324219,289.9458923339844,288.88873291015625,287.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901502281448765e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.15671706199646,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,9.465446055401117e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,9.967575169866905e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146484375,0.0,0.0,7.362016185652465e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,0.0004728186177089,287.9732360839844,294.1499938964844,288.7174987792969,286.1329040527344,289.9242248535156,288.8497619628906,287.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1248778104782104,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,9.465446055401117e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,9.967575169866905e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146484375,0.0,0.0,7.362016185652465e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,0.0004728186177089,287.9732360839844,294.1499938964844,288.7174987792969,286.1329040527344,289.9242248535156,288.8497619628906,287.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1248778104782104,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,9.464137110626324e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,9.966197103494778e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,9.966193465515973e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092468261719,0.0,0.0,0.0004727532214019,287.9659729003906,294.1499938964844,288.6908874511719,286.1103820800781,289.90240478515625,288.8133239746094,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.097027063369751,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,9.464137110626324e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,9.966197103494778e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,9.966193465515973e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092468261719,0.0,0.0,0.0004727532214019,287.9659729003906,294.1499938964844,288.6908874511719,286.1103820800781,289.90240478515625,288.8133239746094,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.097027063369751,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.463480819249526e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.965505887521432e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,7.360488234553486e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,9.965502249542624e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,0.0004727204795926,287.9623413085937,294.1499938964844,288.6796875,286.1007995605469,289.8915100097656,288.7963256835937,287.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0847899913787842,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.462824527872726e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,9.964814671548083e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,7.35997746232897e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,9.964811033569276e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,0.0004726876795757,287.9587097167969,294.1499938964844,288.6697692871094,286.0922546386719,289.8805847167969,288.7802124023437,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0735937356948853,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,9.461506851948798e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.96342714643106e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,9.963423508452252e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,0.0004726218467112,287.9514465332031,294.1499938964844,288.6537475585937,286.0782165527344,289.8588256835937,288.75079345703125,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0541610717773438,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,9.461506851948798e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.96342714643106e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,9.963423508452252e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,0.0004726218467112,287.9514465332031,294.1499938964844,288.6537475585937,286.0782165527344,289.8588256835937,288.75079345703125,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0541610717773438,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.460177534492686e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99200439453125,0.0,0.0,9.96202725218609e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,7.357918366324157e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.962023614207284e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,0.0004725554317701,287.9442138671875,294.1499938964844,288.6424255371094,286.0679626464844,289.8371887207031,288.7254333496094,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.038602590560913,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.460177534492686e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99200439453125,0.0,0.0,9.96202725218609e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,7.357918366324157e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.962023614207284e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,0.0004725554317701,287.9442138671875,294.1499938964844,288.6424255371094,286.0679626464844,289.8371887207031,288.7254333496094,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.038602590560913,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,9.458831482334062e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,9.960609895642848e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,9.96060625766404e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0004724882310256,287.93701171875,294.1499938964844,288.6354064941406,286.06121826171875,289.8158264160156,288.70416259765625,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0265768766403198,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,9.458831482334062e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,9.960609895642848e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,9.96060625766404e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0004724882310256,287.93701171875,294.1499938964844,288.6354064941406,286.06121826171875,289.8158264160156,288.70416259765625,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0265768766403198,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,9.45746578508988e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,9.959171438822524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9807434082031,0.0,0.0,7.355809066211805e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,0.0004724199825432,287.9298400878906,294.1499938964844,288.63232421875,286.0576477050781,289.79473876953125,288.6869812011719,287.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0177764892578125,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,9.45746578508988e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,9.959171438822524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9807434082031,0.0,0.0,7.355809066211805e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,0.0004724199825432,287.9298400878906,294.1499938964844,288.63232421875,286.0576477050781,289.79473876953125,288.6869812011719,287.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0177764892578125,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,9.456773841520771e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.958443115465344e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,7.355271372944117e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.958439477486536e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0004723854362964,287.92626953125,294.1499938964844,288.63214111328125,286.05694580078125,289.7843322753906,288.6799621582031,287.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0145423412322998,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,9.456076804781333e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,9.957708971342072e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,7.35472931410186e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.957705333363263e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,0.0004723505990114,287.9226989746094,294.1499938964844,288.6327819824219,286.05694580078125,289.7740173339844,288.6739196777344,287.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.008162054233253,60.0,1.0119774341583252,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,9.454663813812658e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.956217400031164e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,0.0004722800222225,287.9156188964844,294.1499938964844,288.63641357421875,286.0588684082031,289.75372314453125,288.6644897460937,287.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0086820125579834,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,9.454663813812658e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.956217400031164e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,0.0004722800222225,287.9156188964844,294.1499938964844,288.63641357421875,286.0588684082031,289.75372314453125,288.6644897460937,287.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0086820125579834,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,9.453224629396571e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.954705456038936e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,9.954702545655893e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,0.0004722081357613,287.9085388183594,294.1499938964844,288.64276123046875,286.06304931640625,289.73388671875,288.6586303710937,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.007779240608215,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
