time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,9.453224629396571e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.954705456038936e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,9.954702545655893e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,0.0004722081357613,287.9085388183594,294.1499938964844,288.64276123046875,286.06304931640625,289.73388671875,288.6586303710937,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.007779240608215,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,9.4517607067246e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581298828125,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.953160770237446e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,0.0004721350269392,287.9015197753906,294.1499938964844,288.6515197753906,286.0691833496094,289.71453857421875,288.65606689453125,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0089319944381714,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,9.4517607067246e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581298828125,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.953160770237446e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,0.0004721350269392,287.9015197753906,294.1499938964844,288.6515197753906,286.0691833496094,289.71453857421875,288.65606689453125,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0089319944381714,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.450272045796736e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.951595711754636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,7.350213854806498e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,0.0004720606375485,287.89453125,294.1499938964844,288.6622314453125,286.0770263671875,289.6957397460937,288.6566162109375,287.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0118941068649292,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.450272045796736e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.951595711754636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,7.350213854806498e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,0.0004720606375485,287.89453125,294.1499938964844,288.6622314453125,286.0770263671875,289.6957397460937,288.6566162109375,287.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0118941068649292,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,9.449518984183668e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,9.950802632374688e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,7.349628140218556e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499206542969,0.0,0.0,9.950799721991645e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,0.0004720230353996,287.8910522460937,294.1499938964844,288.668212890625,286.0814819335937,289.6865539550781,288.6579284667969,287.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.013927936553955,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,9.44876010180451e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,9.950003732228652e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469909667969,0.0,0.0,7.349038060056046e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,9.950000094249845e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,0.0004719851131085,287.8875732421875,294.1499938964844,288.6745300292969,286.08624267578125,289.677490234375,288.6598205566406,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0162901878356934,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415588378906,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,9.948388469638304e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413757324219,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.948384831659496e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,0.0004719084827229,287.88067626953125,294.1499938964844,288.68804931640625,286.09649658203125,289.6597900390625,288.665283203125,287.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021826982498169,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415588378906,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,9.948388469638304e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413757324219,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.948384831659496e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,0.0004719084827229,287.88067626953125,294.1499938964844,288.68804931640625,286.09649658203125,289.6597900390625,288.665283203125,287.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021826982498169,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.44567218539305e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9357604980469,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358215332031,0.0,0.0,7.346636266447604e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,9.946748468792066e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,0.0004718308628071,287.87384033203125,294.1499938964844,288.702392578125,286.1075439453125,289.6426696777344,288.6727600097656,287.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028296947479248,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.44567218539305e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9357604980469,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358215332031,0.0,0.0,7.346636266447604e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,9.946748468792066e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,0.0004718308628071,287.87384033203125,294.1499938964844,288.702392578125,286.1075439453125,289.6426696777344,288.6727600097656,287.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028296947479248,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,9.444099850952624e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,9.945096098817884e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,7.34541317797266e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303894042969,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,0.0004717523406725,287.8670349121094,294.1499938964844,288.7171325683594,286.1190490722656,289.6260986328125,288.681884765625,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.03538715839386,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,9.444099850952624e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,9.945096098817884e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,7.34541317797266e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303894042969,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,0.0004717523406725,287.8670349121094,294.1499938964844,288.7171325683594,286.1190490722656,289.6260986328125,288.681884765625,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.03538715839386,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.442512964596972e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,9.943424811353908e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.94342190097086e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0004716730618383,287.8602600097656,294.1499938964844,288.7319030761719,286.1307373046875,289.610107421875,288.6923217773437,287.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042808175086975,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.442512964596972e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,9.943424811353908e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.94342190097086e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0004716730618383,287.8602600097656,294.1499938964844,288.7319030761719,286.1307373046875,289.610107421875,288.6923217773437,287.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042808175086975,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,9.441714064450936e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,9.942583710653707e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,7.343557808781043e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,9.942580800270662e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,0.0004716331895906,287.8569030761719,294.1499938964844,288.7391967773437,286.13653564453125,289.6023254394531,288.6978759765625,287.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.046562433242798,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,9.440912981517612e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9191589355469,0.0,0.0,9.941740427166224e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,7.342934986809269e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,9.941737516783178e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,0.0004715931427199,287.8535461425781,294.1499938964844,288.746337890625,286.1422424316406,289.5946350097656,288.7036437988281,287.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0502915382385254,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,0.0004715127579402,287.8468933105469,294.1499938964844,288.7600402832031,286.1533508300781,289.57965087890625,288.7155456542969,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0575461387634275,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,0.0004715127579402,287.8468933105469,294.1499938964844,288.7600402832031,286.1533508300781,289.57965087890625,288.7155456542969,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0575461387634275,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,9.93834328255616e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,7.340425509028137e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.0004714320239145,287.8403015136719,294.1499938964844,288.7725830078125,286.1636962890625,289.565185546875,288.7276916503906,287.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064293384552002,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,9.93834328255616e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,7.340425509028137e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.0004714320239145,287.8403015136719,294.1499938964844,288.7725830078125,286.1636962890625,289.565185546875,288.7276916503906,287.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064293384552002,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027404785156,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028015136719,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,0.000471351086162,287.833740234375,294.1499938964844,288.7835998535156,286.1730041503906,289.5512084960937,288.7396850585937,287.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0702553987503052,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027404785156,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028015136719,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,0.000471351086162,287.833740234375,294.1499938964844,288.7835998535156,286.1730041503906,289.5512084960937,288.7396850585937,287.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0702553987503052,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.434446837985888e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973693847656,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974914550781,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,0.0004712701193057,287.8272399902344,294.1499938964844,288.792724609375,286.18096923828125,289.5376281738281,288.75115966796875,287.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0751457214355469,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.434446837985888e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973693847656,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974914550781,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,0.0004712701193057,287.8272399902344,294.1499938964844,288.792724609375,286.18096923828125,289.5376281738281,288.75115966796875,287.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0751457214355469,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,9.43363702390343e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,9.934077388606966e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,7.337275019381195e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.894775390625,0.0,0.0,9.93407447822392e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,0.0004712296940851,287.8240051269531,294.1499938964844,288.7964172363281,286.1843566894531,289.5310363769531,288.7565612792969,287.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0770713090896606,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.432827937416732e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89190673828125,0.0,0.0,9.933226101566106e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,7.33664637664333e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.93322319118306e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,0.0004711892979685,287.82080078125,294.1499938964844,288.7995300292969,286.1872863769531,289.5245056152344,288.7616577148437,287.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.078641414642334,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,9.431988291908056e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,9.932342072715984e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,7.335992995649576e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892822265625,0.0,0.0,9.932339162332936e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,0.0004711473593488,287.8174743652344,294.1499938964844,288.8020324707031,286.1898193359375,289.5177917480469,288.7666320800781,287.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.079856038093567,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,9.431214857613668e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.0,9.931527165463194e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,7.335391273954883e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88671875,0.0,0.0,9.931524255080149e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,0.0004711087094619,287.8143920898437,294.1499938964844,288.8036499023437,286.1916809082031,289.5116577148437,288.7709350585937,287.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.080621600151062,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,9.92983768810518e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,0.0004710285575129,287.8080749511719,294.1499938964844,288.8046875,286.1937866210937,289.4991149902344,288.7785339355469,287.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0806716680526731,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,9.92983768810518e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,0.0004710285575129,287.8080749511719,294.1499938964844,288.8046875,286.1937866210937,289.4991149902344,288.7785339355469,287.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0806716680526731,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.928156941896304e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0004709489876404,287.8017883300781,294.1499938964844,288.80224609375,286.1933898925781,289.4867553710937,288.7841491699219,287.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078579664230347,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.928156941896304e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0004709489876404,287.8017883300781,294.1499938964844,288.80224609375,286.1933898925781,289.4867553710937,288.7841491699219,287.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078579664230347,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.426438919035718e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,9.926494385581464e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,0.0004708701162599,287.79559326171875,294.1499938964844,288.7959289550781,286.1900939941406,289.4745483398437,288.7873840332031,287.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0740545988082886,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.426438919035718e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,9.926494385581464e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,0.0004708701162599,287.79559326171875,294.1499938964844,288.7959289550781,286.1900939941406,289.4745483398437,288.7873840332031,287.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0740545988082886,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.425656025996432e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,9.925672929966822e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,7.331067899940535e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,9.925670747179538e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,0.0004708310298155,287.79248046875,294.1499938964844,288.7912292480469,286.1872863769531,289.46844482421875,288.7879333496094,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0707358121871948,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,9.424877498531714e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,9.924853657139464e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653564453125,0.0,0.0,7.330462540267035e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,9.92485074675642e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,0.0004707921470981,287.7894287109375,294.1499938964844,288.785400390625,286.1836853027344,289.4623718261719,288.7877502441406,287.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0667366981506348,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,9.92323039099574e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0004707151383627,287.7833251953125,294.1499938964844,288.77020263671875,286.1737976074219,289.4501953125,288.78515625,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0565991401672363,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,9.92323039099574e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0004707151383627,287.7833251953125,294.1499938964844,288.77020263671875,286.1737976074219,289.4501953125,288.78515625,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0565991401672363,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
