time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,0.0004706386826001,287.7772521972656,294.1499938964844,288.75,286.1601257324219,289.4379272460937,288.77899169921875,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326340340478964e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0431342124938965,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,0.0004706386826001,287.7772521972656,294.1499938964844,288.75,286.1601257324219,289.4379272460937,288.77899169921875,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326340340478964e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0431342124938965,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,9.41971957217902e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,9.919421427184716e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497619628906,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.000470534490887,287.7712707519531,294.1499938964844,288.7247314453125,286.143798828125,289.4254455566406,288.7691955566406,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249211221853e-09,0.0010037238243967,-0.0155578851699829,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026296854019165,-0.0,-6.868997814990507e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,9.41971957217902e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,9.919421427184716e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497619628906,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.000470534490887,287.7712707519531,294.1499938964844,288.7247314453125,286.143798828125,289.4254455566406,288.7691955566406,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249211221853e-09,0.0010037238243967,-0.0155578851699829,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026296854019165,-0.0,-6.868997814990507e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,7.324029138544574e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.916141425492242e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0004703789891209,287.76531982421875,294.1499938964844,288.69488525390625,286.12615966796875,289.4127197265625,288.7552490234375,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362983650542e-09,0.0010033913422375,-0.0154560208320617,0.0,0.0,0.0,-0.0079168425872921,60.0,1.0060276985168457,-0.0,-6.8644474993107e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,7.324029138544574e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.916141425492242e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0004703789891209,287.76531982421875,294.1499938964844,288.69488525390625,286.12615966796875,289.4127197265625,288.7552490234375,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362983650542e-09,0.0010033913422375,-0.0154560208320617,0.0,0.0,0.0,-0.0079168425872921,60.0,1.0060276985168457,-0.0,-6.8644474993107e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,9.41470789257437e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.914144175127149e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,7.322552119148895e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.914141264744104e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.0004702841397374,287.76239013671875,294.1499938964844,288.6783752441406,286.11688232421875,289.4061889648437,288.7466735839844,287.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031948331743,6.2376503962013885e-09,0.0010031886631622,-0.0153939053416252,0.0,0.0,0.0,-0.0079050874337553,60.0,0.9946496486663818,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,9.412613871973008e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.91193883237429e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,7.320923759834841e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,9.911936649587004e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,0.0004701795405708,287.75946044921875,294.1499938964844,288.6608581542969,286.1073303222656,289.39959716796875,288.7370910644531,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211510417131194e-09,0.0010029651457443,-0.0153254298493266,0.0,0.0,0.0,-0.0078921290114521,60.0,0.9825778007507324,-0.0,-6.858615364535582e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,9.409855556441472e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,9.909034997690468e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,7.31877880753018e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,9.909032087307423e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.0004700417630374,287.7559814453125,294.1499938964844,288.6385803222656,286.09552001953125,289.3915405273437,288.7242736816406,287.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088174297296e-09,0.0010026708478108,-0.0152352591976523,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9671924710273744,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,9.407903417013586e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,9.90697808447294e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,7.317259587580338e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.906975901685656e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,0.0004699442361015,287.753662109375,294.1499938964844,288.6230163574219,286.08746337890625,289.3860778808594,288.7151184082031,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152718778906774e-09,0.0010024624643847,-0.0151714207604527,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9564942121505736,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,9.901441080728546e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.0004696816613432,287.7478942871094,294.1499938964844,288.5817565917969,286.0666809082031,289.3721008300781,288.6893920898437,287.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129467147179e-09,0.0010019015753641,-0.0149996038526296,0.0,0.0,0.0,-0.007830468006432,60.0,0.9278638958930968,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,9.901441080728546e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.0004696816613432,287.7478942871094,294.1499938964844,288.5817565917969,286.0666809082031,289.3721008300781,288.6893920898437,287.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129467147179e-09,0.0010019015753641,-0.0149996038526296,0.0,0.0,0.0,-0.007830468006432,60.0,0.9278638958930968,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0004694009548984,287.7422180175781,294.1499938964844,288.53741455078125,286.0451354980469,289.35760498046875,288.6602478027344,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8970600962638855,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0004694009548984,287.7422180175781,294.1499938964844,288.53741455078125,286.0451354980469,289.35760498046875,288.6602478027344,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8970600962638855,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,0.0004691103822551,287.736572265625,294.1499938964844,288.4904479980469,286.0229187011719,289.342529296875,288.6278076171875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642783761024475,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,0.0004691103822551,287.736572265625,294.1499938964844,288.4904479980469,286.0229187011719,289.342529296875,288.6278076171875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642783761024475,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.38828379730694e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.886318002827466e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.88631582004018e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,0.0004689641937147,287.7337951660156,294.1499938964844,288.466064453125,286.0115966796875,289.33477783203125,288.6104431152344,287.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8472521901130676,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.385373414261268e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,9.88325264188461e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,7.299736171262339e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.883250459097326e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0004688188200816,287.73101806640625,294.1499938964844,288.441162109375,286.00018310546875,289.326904296875,288.59234619140625,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.829863965511322,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0004685347958002,287.7254943847656,294.1499938964844,288.3900146484375,285.97705078125,289.3106689453125,288.5543518066406,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7941276431083679,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0004685347958002,287.7254943847656,294.1499938964844,288.3900146484375,285.97705078125,289.3106689453125,288.5543518066406,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7941276431083679,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.374334331369027e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0004682674189098,287.7200622558594,294.1499938964844,288.3373107910156,285.95367431640625,289.2937927246094,288.5138854980469,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7572619318962097,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.374334331369027e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0004682674189098,287.7200622558594,294.1499938964844,288.3373107910156,285.95367431640625,289.2937927246094,288.5138854980469,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7572619318962097,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.369479084853084e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.866515756584704e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.86651357379742e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,0.0004680248675867,287.71466064453125,294.1499938964844,288.283447265625,285.9302062988281,289.2763366699219,288.4712829589844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7195757031440735,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.369479084853084e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.866515756584704e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.86651357379742e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,0.0004680248675867,287.71466064453125,294.1499938964844,288.283447265625,285.9302062988281,289.2763366699219,288.4712829589844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7195757031440735,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,9.365349978907034e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.862166916718706e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,0.0004678186087403,287.7093200683594,294.1499938964844,288.2288513183594,285.9067687988281,289.2581481933594,288.4266357421875,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621775045483446e-09,0.0009979222668334,-0.0137805324047803,0.0,0.0,0.0,-0.0075997710227966,60.0,0.6813101172447205,-0.0,-6.789811379803723e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,9.365349978907034e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.862166916718706e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,0.0004678186087403,287.7093200683594,294.1499938964844,288.2288513183594,285.9067687988281,289.2581481933594,288.4266357421875,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621775045483446e-09,0.0009979222668334,-0.0137805324047803,0.0,0.0,0.0,-0.0075997710227966,60.0,0.6813101172447205,-0.0,-6.789811379803723e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.363539720652624e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.860261343419552e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,7.282754813786596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.860259160632268e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,0.0004677281831391,287.7066650390625,294.1499938964844,288.2013854980469,285.8951110839844,289.24884033203125,288.4037170410156,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178010129435e-09,0.0009977290173992,-0.0137213338166475,0.0,0.0,0.0,-0.0075885686092078,60.0,0.662059485912323,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.362014679936692e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,9.858655539574102e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,7.281568832695484e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.858653356786816e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0004676520184148,287.7040405273437,294.1499938964844,288.1738586425781,285.8835144042969,289.2393798828125,288.38037109375,287.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580138129346324e-09,0.000997566152364,-0.0136714540421962,0.0,0.0,0.0,-0.0075791296549141,60.0,0.6427711248397827,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,9.85688020591624e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,7.280257705133408e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.856878023128957e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.0004675678210332,287.70050048828125,294.1499938964844,288.136474609375,285.86785888671875,289.22625732421875,288.3481140136719,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.5590767544799755e-09,0.0009973860578611,-0.0136162787675857,0.0,0.0,0.0,-0.0075686881318688,60.0,0.6165295839309692,-0.0,-6.782516237535674e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.35971547733061e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.8562341008801e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,7.279780402313918e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.856231918092816e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,0.0004675371746998,287.6988220214844,294.1499938964844,288.118896484375,285.8605651855469,289.2200012207031,288.332763671875,287.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551403337022975e-09,0.0009973203996196,-0.0135961771011352,0.0,0.0,0.0,-0.0075648846104741,60.0,0.6041963696479797,-0.0,-6.781623795859559e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.358588431496172e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.855047392193228e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,7.278903649421409e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.855045209405944e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,0.0004674808587878,287.69366455078125,294.1499938964844,288.0643005371094,285.8381042480469,289.20001220703125,288.283935546875,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537274194722386e-09,0.0009971995605155,-0.0135591616854071,0.0,0.0,0.0,-0.0075578796677291,60.0,0.5658439993858337,-0.0,-6.779981021054482e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.358588431496172e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.855047392193228e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,7.278903649421409e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.855045209405944e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,0.0004674808587878,287.69366455078125,294.1499938964844,288.0643005371094,285.8381042480469,289.20001220703125,288.283935546875,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537274194722386e-09,0.0009971995605155,-0.0135591616854071,0.0,0.0,0.0,-0.0075578796677291,60.0,0.5658439993858337,-0.0,-6.779981021054482e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.358719398733228e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.855184907792136e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,7.279005512828007e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.855182725004852e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,0.0004674874071497,287.6885681152344,294.1499938964844,288.01043701171875,285.8163146972656,289.1794128417969,288.23406982421875,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.538819181083454e-09,0.0009972127154469,-0.0135632092133164,0.0,0.0,0.0,-0.0075586452148854,60.0,0.5279744863510132,-0.0,-6.780160788366629e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.358719398733228e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.855184907792136e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,7.279005512828007e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.855182725004852e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,0.0004674874071497,287.6885681152344,294.1499938964844,288.01043701171875,285.8163146972656,289.1794128417969,288.23406982421875,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.538819181083454e-09,0.0009972127154469,-0.0135632092133164,0.0,0.0,0.0,-0.0075586452148854,60.0,0.5279744863510132,-0.0,-6.780160788366629e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.360177500639112e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.856720134848727e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,7.280139834620059e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.856717952061445e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,0.0004675602249335,287.6835021972656,294.1499938964844,287.9577331542969,285.7952880859375,289.1582336425781,288.18341064453125,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556904270065388e-09,0.0009973673149943,-0.0136105883866548,0.0,0.0,0.0,-0.0075676110573112,60.0,0.4908590614795685,-0.0,-6.782263994864479e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.360177500639112e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.856720134848727e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,7.280139834620059e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.856717952061445e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,0.0004675602249335,287.6835021972656,294.1499938964844,287.9577331542969,285.7952880859375,289.1582336425781,288.18341064453125,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556904270065388e-09,0.0009973673149943,-0.0136105883866548,0.0,0.0,0.0,-0.0075676110573112,60.0,0.4908590614795685,-0.0,-6.782263994864479e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.361416596220806e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.858024714048952e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,7.281103171408176e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.858023258857428e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0004676221287809,287.6809997558594,294.1499938964844,287.93194580078125,285.78515625,289.1473999023437,288.15789794921875,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572300398881681e-09,0.0009974989807233,-0.0136509211733937,0.0,0.0,0.0,-0.0075752432458102,60.0,0.4726901650428772,-0.0,-6.784054562558596e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.362908895127477e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,9.859597048489376e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,7.2822644142434e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,9.859594865702093e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,0.0004676966927945,287.6784973144531,294.1499938964844,287.9065856933594,285.7752380371094,289.136474609375,288.1322937011719,287.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976632427424,5.590858886961314e-09,0.0009976576548069,-0.0136995408684015,0.0,0.0,0.0,-0.0075844433158636,60.0,0.4547420144081116,-0.0,-6.78621390193257e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.366795711684972e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,9.863689774647356e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,7.285286847036332e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.863687591860072e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,0.0004678908153437,287.6735534667969,294.1499938964844,287.8572998046875,285.75634765625,289.1142272949219,288.0809936523437,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639199773810333e-09,0.0009980709291994,-0.0138261802494525,0.0,0.0,0.0,-0.0076084081083536,60.0,0.4198416471481323,-0.0,-6.791839268771582e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
