time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.366795711684972e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,9.863689774647356e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,7.285286847036332e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.863687591860072e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,0.0004678908153437,287.6735534667969,294.1499938964844,287.8572998046875,285.75634765625,289.1142272949219,288.0809936523437,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639199773810333e-09,0.0009980709291994,-0.0138261802494525,0.0,0.0,0.0,-0.0076084081083536,60.0,0.4198416471481323,-0.0,-6.791839268771582e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.37163276830688e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.868782944977283e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,7.289049244718626e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.86878076219e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.0004681324353441,287.6686706542969,294.1499938964844,287.810302734375,285.7387390136719,289.0915222167969,288.0299072265625,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699386296242892e-09,0.0009985856013372,-0.0139838522300124,0.0,0.0,0.0,-0.0076382448896765,60.0,0.3863224685192108,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.37163276830688e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.868782944977283e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,7.289049244718626e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.86878076219e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.0004681324353441,287.6686706542969,294.1499938964844,287.810302734375,285.7387390136719,289.0915222167969,288.0299072265625,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699386296242892e-09,0.0009985856013372,-0.0139838522300124,0.0,0.0,0.0,-0.0076382448896765,60.0,0.3863224685192108,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.377260721521452e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,9.874709940049796e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,7.293426460819319e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.874707757262512e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,0.0004684136074502,287.6638488769531,294.1499938964844,287.7659912109375,285.7225952148437,289.0683898925781,287.9794311523437,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3546494841575622,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.377260721521452e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,9.874709940049796e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,7.293426460819319e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.874707757262512e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,0.0004684136074502,287.6638488769531,294.1499938964844,287.7659912109375,285.7225952148437,289.0683898925781,287.9794311523437,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3546494841575622,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.881152800517155e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004687191976699,287.6590576171875,294.1499938964844,287.7247314453125,285.7081298828125,289.044921875,287.929931640625,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3247945606708526,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.881152800517155e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004687191976699,287.6590576171875,294.1499938964844,287.7247314453125,285.7081298828125,289.044921875,287.929931640625,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3247945606708526,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,9.386545571032912e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.884484461508693e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0004688773769885,287.6566772460937,294.1499938964844,287.7053527832031,285.7015380859375,289.0330810546875,287.9056396484375,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3106449544429779,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,9.389728074893355e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,9.88783867796883e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.887836495181546e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.0004690363421104,287.654296875,294.1499938964844,287.6868896484375,285.6954650878906,289.02117919921875,287.8818359375,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2971498668193817,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,9.394510561833158e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.892874368233606e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,7.306843326659873e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,9.892872185446322e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,0.0004692752554547,287.6507263183594,294.1499938964844,287.66064453125,285.68719482421875,289.0029602050781,287.84674072265625,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2778615653514862,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.395990491611884e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.894432878354564e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,7.307993655558676e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,9.89443069556728e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0004693491500802,287.6496276855469,294.1499938964844,287.6528625488281,285.684814453125,288.9971923828125,287.8358764648437,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780580446124,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2720333933830261,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.401819988852368e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.900571603793652e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,0.0004696403630077,287.6449890136719,294.1499938964844,287.6230163574219,285.6763610839844,288.9730529785156,287.792724609375,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115965842315e-09,0.0010017985478043,-0.0149681344628334,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2498184442520141,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.401819988852368e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.900571603793652e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,0.0004696403630077,287.6449890136719,294.1499938964844,287.6230163574219,285.6763610839844,288.9730529785156,287.792724609375,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115965842315e-09,0.0010017985478043,-0.0149681344628334,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2498184442520141,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.90600892691873e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.0004698983975686,287.6404113769531,294.1499938964844,287.5977478027344,285.6702880859375,288.9488525390625,287.75250244140625,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399655324951e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2303348183631897,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.90600892691873e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.0004698983975686,287.6404113769531,294.1499938964844,287.5977478027344,285.6702880859375,288.9488525390625,287.75250244140625,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399655324951e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2303348183631897,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.411053179064766e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.9102922831662e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,0.000470101571409,287.6358642578125,294.1499938964844,287.5774230957031,285.666748046875,288.9246826171875,287.716064453125,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.1900062853226245e-09,0.0010027809767052,-0.0152690978720784,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2142528146505355,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.411053179064766e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.9102922831662e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,0.000470101571409,287.6358642578125,294.1499938964844,287.5774230957031,285.666748046875,288.9246826171875,287.716064453125,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.1900062853226245e-09,0.0010027809767052,-0.0152690978720784,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2142528146505355,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,9.412674262421206e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.912002133205532e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,7.320970325963572e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.911999950418247e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,0.0004701825673691,287.63360595703125,294.1499938964844,287.5692443847656,285.6659851074219,288.9126281738281,287.6992492675781,287.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101732645203356e-09,0.0010029535042122,-0.0153219271451234,0.0,0.0,0.0,-0.0078914640471339,60.0,0.2074166238307953,-0.0,-6.858458334590979e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,9.413900261279196e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.913292888086288e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,7.321924204006791e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.913291432894766e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,0.0004702438309323,287.6313781738281,294.1499938964844,287.5624389648437,285.6659545898437,288.900634765625,287.6835327148437,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.2254117416671315e-09,0.0010030837729573,-0.0153618454933166,0.0,0.0,0.0,-0.0078990189358592,60.0,0.2014960795640945,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,9.4151844677981e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,7.322922465391457e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.914643305819482e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,0.0004703079757746,287.626953125,294.1499938964844,287.5531616210937,285.6680603027344,288.8768005371094,287.6552734375,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241339001178403e-09,0.0010032199788838,-0.0154035678133368,0.0,0.0,0.0,-0.0079069156199693,60.0,0.1923952251672744,-0.0,-6.862104129368164e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,9.4151844677981e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,7.322922465391457e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.914643305819482e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,0.0004703079757746,287.626953125,294.1499938964844,287.5531616210937,285.6680603027344,288.8768005371094,287.6552734375,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241339001178403e-09,0.0010032199788838,-0.0154035678133368,0.0,0.0,0.0,-0.0079069156199693,60.0,0.1923952251672744,-0.0,-6.862104129368164e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.414803207619116e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.914243855746464e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,7.32262633391656e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.91424167295918e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,0.0004702889127656,287.62255859375,294.1499938964844,287.54998779296875,285.6732788085937,288.853271484375,287.6319885253906,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236517524627061e-09,0.0010031788842752,-0.0153909372165799,0.0,0.0,0.0,-0.0079045249149203,60.0,0.1874443292617797,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.414803207619116e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.914243855746464e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,7.32262633391656e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.91424167295918e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,0.0004702889127656,287.62255859375,294.1499938964844,287.54998779296875,285.6732788085937,288.853271484375,287.6319885253906,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236517524627061e-09,0.0010031788842752,-0.0153909372165799,0.0,0.0,0.0,-0.0079045249149203,60.0,0.1874443292617797,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,9.413110819878057e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.912461246130988e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,7.321310113184154e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.912459790939464e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.000470204395242,287.61822509765625,294.1499938964844,287.54998779296875,285.6794738769531,288.8301696777344,287.6139831542969,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215360226491384e-09,0.0010029979748651,-0.0153355151414871,0.0,0.0,0.0,-0.007894036360085,60.0,0.1859194338321685,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,9.413110819878057e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.912461246130988e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,7.321310113184154e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.912459790939464e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.000470204395242,287.61822509765625,294.1499938964844,287.54998779296875,285.6794738769531,288.8301696777344,287.6139831542969,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215360226491384e-09,0.0010029979748651,-0.0153355151414871,0.0,0.0,0.0,-0.007894036360085,60.0,0.1859194338321685,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.41073230933398e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,9.909956133924425e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,7.319459837162867e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.909954678732902e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0004700855351984,287.61395263671875,294.1499938964844,287.54998779296875,285.6844787597656,288.8074951171875,287.5999755859375,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185649326084785e-09,0.0010027439566329,-0.015257685445249,0.0,0.0,0.0,-0.0078793074935674,60.0,0.1853471249341964,-0.0,-6.85559058410945e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.41073230933398e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,9.909956133924425e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,7.319459837162867e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.909954678732902e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0004700855351984,287.61395263671875,294.1499938964844,287.54998779296875,285.6844787597656,288.8074951171875,287.5999755859375,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185649326084785e-09,0.0010027439566329,-0.015257685445249,0.0,0.0,0.0,-0.0078793074935674,60.0,0.1853471249341964,-0.0,-6.85559058410945e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,9.409292397322132e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.908439824357627e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,7.318340067286044e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.908438369166106e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,0.0004700136196333,287.6118469238281,294.1499938964844,287.54998779296875,285.68658447265625,288.7962951660156,287.5942687988281,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025964584201,6.167675259405314e-09,0.0010025902884081,-0.0152106005698442,0.0,0.0,0.0,-0.0078703975304961,60.0,0.1851369142532348,-0.0,-6.853488798697073e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.40773097681813e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.906795457936823e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,7.317124982364476e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.9067940027453e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,0.0004699356213677,287.6097412109375,294.1499938964844,287.54998779296875,285.6884155273437,288.78521728515625,287.5892028808594,287.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148185516252624e-09,0.0010024235816672,-0.0151595454663038,0.0,0.0,0.0,-0.0078607350587844,60.0,0.1849390119314193,-0.0,-6.851210088143489e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.40478639677167e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.90369517239742e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,7.314835238503292e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.903692989610136e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0004697885306086,287.6062316894531,294.1499938964844,287.54998779296875,285.6909484863281,288.766845703125,287.58203125,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021155467256,6.111440242762001e-09,0.0010021093767136,-0.0150632886216044,0.0,0.0,0.0,-0.0078425193205475,60.0,0.1846196949481964,-0.0,-6.846915567848555e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.404192678630352e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.90307016763836e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,7.314373215194792e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.90306871244684e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.0004697589029092,287.6055603027344,294.1499938964844,287.54998779296875,285.6913452148437,288.76336669921875,287.5807800292969,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020522167906,6.1040386079014305e-09,0.0010020461631938,-0.015043900348246,0.0,0.0,0.0,-0.0078388499096035,60.0,0.1845597624778747,-0.0,-6.846050837339136e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.40023674047552e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,9.89890395430848e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,7.311296212719753e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,9.898902499116956e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,0.0004695612879004,287.6014404296875,294.1499938964844,287.54998779296875,285.6933288574219,288.74188232421875,287.5741577148437,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054678980405015e-09,0.0010016240412369,-0.014914596453309,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1841907203197479,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.40023674047552e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,9.89890395430848e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,7.311296212719753e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,9.898902499116956e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,0.0004695612879004,287.6014404296875,294.1499938964844,287.54998779296875,285.6933288574219,288.74188232421875,287.5741577148437,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054678980405015e-09,0.0010016240412369,-0.014914596453309,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1841907203197479,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.395903907716274e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,9.894341928884388e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.894339746097104e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0004693448718171,287.5973815917969,294.1499938964844,287.54998779296875,285.6944885253906,288.7208251953125,287.569091796875,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.0147730158641934,0.0,0.0,0.0,-0.007787587121129,60.0,0.1838292479515075,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.395903907716274e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,9.894341928884388e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.894339746097104e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0004693448718171,287.5973815917969,294.1499938964844,287.54998779296875,285.6944885253906,288.7208251953125,287.569091796875,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.0147730158641934,0.0,0.0,0.0,-0.007787587121129,60.0,0.1838292479515075,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.391326602781191e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.889519424177706e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,0.0004691162030212,287.5933532714844,294.1499938964844,287.54998779296875,285.6948547363281,288.7001037597656,287.5650634765625,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1834743767976761,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.391326602781191e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.889519424177706e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,0.0004691162030212,287.5933532714844,294.1499938964844,287.54998779296875,285.6948547363281,288.7001037597656,287.5650634765625,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1834743767976761,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.38895100262016e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,9.887020132737234e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,7.302518497454002e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.88701794994995e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,0.0004689975467044,287.59136962890625,294.1499938964844,287.54998779296875,285.6947937011719,288.6899108886719,287.5634155273437,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1833001673221588,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.386542660649866e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.88448373391293e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,7.300645665964112e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.884482278721408e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,0.0004688772605732,287.5893859863281,294.1499938964844,287.54998779296875,285.6945495605469,288.6798095703125,287.5619506835937,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1831279546022415,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
