time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.381637937622143e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,9.87931853160262e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.879317076411098e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,0.0004686322354245,287.5854797363281,294.1499938964844,287.54998779296875,285.6936340332031,288.6598815917969,287.5595397949219,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1827902346849441,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.381637937622143e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,9.87931853160262e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.879317076411098e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,0.0004686322354245,287.5854797363281,294.1499938964844,287.54998779296875,285.6936340332031,288.6598815917969,287.5595397949219,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1827902346849441,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,0.0004683840379584,287.58160400390625,294.1499938964844,287.54998779296875,285.6921691894531,288.64031982421875,287.5576171875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.182461529970169,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,0.0004683840379584,287.58160400390625,294.1499938964844,287.54998779296875,285.6921691894531,288.64031982421875,287.5576171875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.182461529970169,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.868798224488272e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.86879676929675e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,0.0004681332211475,287.5777893066406,294.1499938964844,287.54998779296875,285.69024658203125,288.62109375,287.5560913085937,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1821417510509491,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.868798224488272e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.86879676929675e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,0.0004681332211475,287.5777893066406,294.1499938964844,287.54998779296875,285.69024658203125,288.62109375,287.5560913085937,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1821417510509491,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.863403101917356e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.863401646725832e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0004678772820625,287.57403564453125,294.1499938964844,287.54998779296875,285.6879577636719,288.6022033691406,287.55487060546875,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1818295419216156,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.863403101917356e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.863401646725832e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0004678772820625,287.57403564453125,294.1499938964844,287.54998779296875,285.6879577636719,288.6022033691406,287.55487060546875,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1818295419216156,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,9.363889694213869e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,9.860628779279068e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,7.283026934601367e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,9.860627324087544e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,0.0004677456745412,287.5721435546875,294.1499938964844,287.54998779296875,285.68670654296875,288.5928955078125,287.55438232421875,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270195409655,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1816760897636413,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,9.361207048641518e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.857804252533242e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,7.280940189957619e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,9.85780279734172e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,0.0004676116805057,287.5703125,294.1499938964844,287.54998779296875,285.68536376953125,288.58367919921875,287.5539245605469,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1815239042043686,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.356091322842984e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.85241640591994e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,7.276960968738422e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.852414950728416e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,0.0004673561197705,287.5669250488281,294.1499938964844,287.54998779296875,285.68280029296875,288.56695556640625,287.55322265625,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.1812465786933899,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.3556365754921e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,9.851937647908926e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,7.276607357198372e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.851936192717405e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,0.0004673334187828,287.5666198730469,294.1499938964844,287.54998779296875,285.6825866699219,288.56549072265625,287.5531616210937,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573960676789,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1812225729227066,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,7.272062066476792e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0004670415073633,287.56298828125,294.1499938964844,287.54998779296875,285.6796569824219,288.547607421875,287.55255126953125,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255604453601344e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1809239685535431,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,7.272062066476792e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0004670415073633,287.56298828125,294.1499938964844,287.54998779296875,285.6796569824219,288.547607421875,287.55255126953125,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255604453601344e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1809239685535431,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.343613783130422e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.839277481660248e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,7.267256296472624e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.839276026468724e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0004667328612413,287.5594177246094,294.1499938964844,287.54998779296875,285.6766662597656,288.53009033203125,287.5520935058594,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348516740610876e-09,0.000995585694909,-0.0130646592006087,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1806271076202392,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.343613783130422e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.839277481660248e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,7.267256296472624e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.839276026468724e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0004667328612413,287.5594177246094,294.1499938964844,287.54998779296875,285.6766662597656,288.53009033203125,287.5520935058594,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348516740610876e-09,0.000995585694909,-0.0130646592006087,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1806271076202392,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.832489740801976e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,7.262243161676452e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.832488285610452e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0004664108855649,287.5558776855469,294.1499938964844,287.54998779296875,285.6736755371094,288.5128479003906,287.5516967773437,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541281446814,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1803313344717025,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.832489740801976e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,7.262243161676452e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.832488285610452e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0004664108855649,287.5558776855469,294.1499938964844,287.54998779296875,285.6736755371094,288.5128479003906,287.5516967773437,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541281446814,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1803313344717025,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.828984184423462e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,7.259653648361564e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.82898272923194e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,0.0004662445862777,287.5541381835937,294.1499938964844,287.54998779296875,285.6722412109375,288.5043640136719,287.551513671875,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226646226930143e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.1801837086677551,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.330447210231796e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,9.825411689234896e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,7.257015386130661e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.825410961639136e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0004660751437768,287.5523986816406,294.1499938964844,287.54998779296875,285.6708068847656,288.4959716796875,287.5513916015625,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.012634590268135,0.0,0.0,0.0,-0.0073829246684908,60.0,0.1800364404916763,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0004657290992327,287.5489501953125,294.1499938964844,287.54998779296875,285.6681213378906,288.4793701171875,287.5511474609375,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1797431707382202,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0004657290992327,287.5489501953125,294.1499938964844,287.54998779296875,285.6681213378906,288.4793701171875,287.5511474609375,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1797431707382202,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0004653770010918,287.5455627441406,294.1499938964844,287.54998779296875,285.66571044921875,288.4631042480469,287.5509338378906,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1794522851705551,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0004653770010918,287.5455627441406,294.1499938964844,287.54998779296875,285.66571044921875,288.4631042480469,287.5509338378906,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1794522851705551,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,0.0004650234477594,287.5422058105469,294.1499938964844,287.54998779296875,285.66363525390625,288.4471130371094,287.55078125,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1791650652885437,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,0.0004650234477594,287.5422058105469,294.1499938964844,287.54998779296875,285.66363525390625,288.4471130371094,287.55078125,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1791650652885437,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,0.0004646736488211,287.5389099121094,294.1499938964844,287.54998779296875,285.6619567871094,288.431396484375,287.5506286621094,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1788823753595352,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,0.0004646736488211,287.5389099121094,294.1499938964844,287.54998779296875,285.6619567871094,288.431396484375,287.5506286621094,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1788823753595352,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,9.298942313762382e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,9.792236232897268e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,7.232512143673375e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,9.792234777705744e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.0004645014414563,287.5372619628906,294.1499938964844,287.54998779296875,285.66131591796875,288.4236755371094,287.55059814453125,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1787436455488205,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,9.78868338279426e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.7886826551985e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,0.000464332930278,287.53564453125,294.1499938964844,287.54998779296875,285.6607971191406,288.416015625,287.550537109375,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1786069422960281,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,9.78185489657335e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0004640090628527,287.53240966796875,294.1499938964844,287.54998779296875,285.6601867675781,288.40087890625,287.5504455566406,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1783406734466552,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,9.78185489657335e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0004640090628527,287.53240966796875,294.1499938964844,287.54998779296875,285.6601867675781,288.40087890625,287.5504455566406,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1783406734466552,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.220111729111522e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0004637050733435,287.5292358398437,294.1499938964844,287.54998779296875,285.6602783203125,288.3860168457031,287.5503845214844,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1780845671892166,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.220111729111522e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0004637050733435,287.5292358398437,294.1499938964844,287.54998779296875,285.6602783203125,288.3860168457031,287.5503845214844,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1780845671892166,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.0004634288779925,287.5260925292969,294.1499938964844,287.54998779296875,285.6610717773437,288.3714294433594,287.5503234863281,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1778408885002136,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.0004634288779925,287.5260925292969,294.1499938964844,287.54998779296875,285.6610717773437,288.3714294433594,287.5503234863281,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1778408885002136,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.000463185715489,287.52301025390625,294.1499938964844,287.54998779296875,285.6626892089844,288.35711669921875,287.5502624511719,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200475868234e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1776120364665985,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.000463185715489,287.52301025390625,294.1499938964844,287.54998779296875,285.6626892089844,288.35711669921875,287.5502624511719,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200475868234e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1776120364665985,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,9.270437294617297e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.762218542164192e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,7.210340845631436e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.762217086972667e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0004630775365512,287.521484375,294.1499938964844,287.54998779296875,285.6638488769531,288.3500366210937,287.5502319335937,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190081946734e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1775039434432983,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
