time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.268491703551264e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.760169632500038e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,7.208828174043447e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.760168904904276e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,0.0004629803588613,287.5199584960937,294.1499938964844,287.54998779296875,285.66522216796875,288.3430480957031,287.5502319335937,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1774003058671951,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.756808140082283e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,9.756806684890762e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0004628208989743,287.5169372558594,294.1499938964844,287.54998779296875,285.6687316894531,288.3291931152344,287.5502014160156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210667669774e-09,0.000987236155197,-0.0105065368115901,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1772060841321945,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.756808140082283e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,9.756806684890762e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0004628208989743,287.5169372558594,294.1499938964844,287.54998779296875,285.6687316894531,288.3291931152344,287.5502014160156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210667669774e-09,0.000987236155197,-0.0105065368115901,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1772060841321945,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.754377242643386e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.000462705589598,287.5139465332031,294.1499938964844,287.54998779296875,285.6732788085937,288.31561279296875,287.5501708984375,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299941922396e-09,0.0009869897039607,-0.0104310624301433,0.0,0.0,0.0,-0.0069659743458032,60.0,0.1770322620868683,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.754377242643386e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.000462705589598,287.5139465332031,294.1499938964844,287.54998779296875,285.6732788085937,288.31561279296875,287.5501708984375,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299941922396e-09,0.0009869897039607,-0.0104310624301433,0.0,0.0,0.0,-0.0069659743458032,60.0,0.1770322620868683,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0004626428417395,287.5110168457031,294.1499938964844,287.54998779296875,285.6789245605469,288.30224609375,287.5501403808594,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327604941067875e-09,0.0009868554770946,-0.0103899408131837,0.0,0.0,0.0,-0.0069581936113536,60.0,0.1768787801265716,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0004626428417395,287.5110168457031,294.1499938964844,287.54998779296875,285.6789245605469,288.30224609375,287.5501403808594,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327604941067875e-09,0.0009868554770946,-0.0103899408131837,0.0,0.0,0.0,-0.0069581936113536,60.0,0.1768787801265716,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.26150823943317e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.752815822139382e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,7.203396671684459e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.75281509454362e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,0.0004626315203495,287.50811767578125,294.1499938964844,287.54998779296875,285.6856384277344,288.28912353515625,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324733904326194e-09,0.0009868309134617,-0.0103824185207486,0.0,0.0,0.0,-0.0069567700847983,60.0,0.1767477393150329,-0.0,-6.639705674160723e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.26150823943317e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.752815822139382e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,7.203396671684459e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.75281509454362e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,0.0004626315203495,287.50811767578125,294.1499938964844,287.54998779296875,285.6856384277344,288.28912353515625,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324733904326194e-09,0.0009868309134617,-0.0103824185207486,0.0,0.0,0.0,-0.0069567700847983,60.0,0.1767477393150329,-0.0,-6.639705674160723e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.261693776352332e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.753010817803442e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,7.203540008049458e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,9.75300936261192e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0004626407753676,287.50665283203125,294.1499938964844,287.54998779296875,285.6893615722656,288.2826538085937,287.55010986328125,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327016522864824e-09,0.0009868504712358,-0.0103883985430002,0.0,0.0,0.0,-0.0069579016417264,60.0,0.1766905486583709,-0.0,-6.639967864430218e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.262137609766796e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.753477934282272e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,7.203885616036132e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.753477206686512e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0004626629233825,287.5052490234375,294.1499938964844,287.54998779296875,285.6933288574219,288.2762451171875,287.55010986328125,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.3325236731561745e-09,0.0009868975030258,-0.0104028275236487,0.0,0.0,0.0,-0.0069606318138539,60.0,0.1766382902860641,-0.0,-6.640601668550516e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,7.205053407233208e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.755058272276074e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0004627379239536,287.5024108886719,294.1499938964844,287.54998779296875,285.701904296875,288.2635803222656,287.5500793457031,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351185634021704e-09,0.000987057108432,-0.0104517228901386,0.0,0.0,0.0,-0.0069698831066489,60.0,0.1765467077493667,-0.0,-6.642749639240719e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,7.205053407233208e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.755058272276074e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0004627379239536,287.5024108886719,294.1499938964844,287.54998779296875,285.701904296875,288.2635803222656,287.5500793457031,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351185634021704e-09,0.000987057108432,-0.0104517228901386,0.0,0.0,0.0,-0.0069698831066489,60.0,0.1765467077493667,-0.0,-6.642749639240719e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.265926200896502e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.757468069437893e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,7.206832378869876e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.75746734184213e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.0004628522146958,287.4996032714844,294.1499938964844,287.54998779296875,285.7112731933594,288.2511291503906,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.3796433146781055e-09,0.0009873004164546,-0.0105262827128171,0.0,0.0,0.0,-0.0069839907810091,60.0,0.176473394036293,-0.0,-6.646025951795309e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.265926200896502e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.757468069437893e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,7.206832378869876e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.75746734184213e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.0004628522146958,287.4996032714844,294.1499938964844,287.54998779296875,285.7112731933594,288.2511291503906,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.3796433146781055e-09,0.0009873004164546,-0.0105262827128171,0.0,0.0,0.0,-0.0069839907810091,60.0,0.176473394036293,-0.0,-6.646025951795309e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,0.0004629988397937,287.496826171875,294.1499938964844,287.54998779296875,285.7214050292969,288.2388916015625,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416171872634322e-09,0.0009876126423478,-0.0106219891458749,0.0,0.0,0.0,-0.00700209941715,60.0,0.1764137297868728,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,0.0004629988397937,287.496826171875,294.1499938964844,287.54998779296875,285.7214050292969,288.2388916015625,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416171872634322e-09,0.0009876126423478,-0.0106219891458749,0.0,0.0,0.0,-0.00700209941715,60.0,0.1764137297868728,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,0.0004631766641978,287.4941101074219,294.1499938964844,287.54998779296875,285.732177734375,288.2268371582031,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460483982171581e-09,0.0009879916906356,-0.0107380887493491,0.0,0.0,0.0,-0.0070240669883787,60.0,0.1763703376054763,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,0.0004631766641978,287.4941101074219,294.1499938964844,287.54998779296875,285.732177734375,288.2268371582031,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460483982171581e-09,0.0009879916906356,-0.0107380887493491,0.0,0.0,0.0,-0.0070240669883787,60.0,0.1763703376054763,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.274402691517024e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.766394214238971e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,7.213425124064088e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.766392759047449e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004632756172213,287.4927673339844,294.1499938964844,287.54998779296875,285.73779296875,288.2209167480469,287.550048828125,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485138482834827e-09,0.0009882024023681,-0.0108026834204792,0.0,0.0,0.0,-0.0070362892001867,60.0,0.1763534396886825,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,9.276485798181966e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.768587915459648e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.215045479824767e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.768586460268124e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0004633796634152,287.4914245605469,294.1499938964844,287.54998779296875,285.7435302734375,288.21502685546875,287.550048828125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511072848600861e-09,0.0009884241735562,-0.010870630852878,0.0,0.0,0.0,-0.007049145642668,60.0,0.1763390302658081,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.773310739547014e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,0.0004636037338059,287.48876953125,294.1499938964844,287.54998779296875,285.75537109375,288.20343017578125,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912625847408e-09,0.0009889017092064,-0.0110169323161244,0.0,0.0,0.0,-0.0070768282748758,60.0,0.1763176470994949,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.773310739547014e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,0.0004636037338059,287.48876953125,294.1499938964844,287.54998779296875,285.75537109375,288.20343017578125,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912625847408e-09,0.0009889017092064,-0.0110169323161244,0.0,0.0,0.0,-0.0070768282748758,60.0,0.1763176470994949,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.000463843694888,287.4861145019531,294.1499938964844,287.54998779296875,285.7676086425781,288.1920166015625,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626726557432903e-09,0.0009894131217151,-0.0111736441031098,0.0,0.0,0.0,-0.007106480654329,60.0,0.1763045489788055,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.000463843694888,287.4861145019531,294.1499938964844,287.54998779296875,285.7676086425781,288.1920166015625,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626726557432903e-09,0.0009894131217151,-0.0111736441031098,0.0,0.0,0.0,-0.007106480654329,60.0,0.1763045489788055,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,9.783692075870933e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0004640961706172,287.4835205078125,294.1499938964844,287.54998779296875,285.7802124023437,288.1807861328125,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689654442557867e-09,0.0009899513097479,-0.0113385133445262,0.0,0.0,0.0,-0.0071376767009496,60.0,0.1762986481189727,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,9.783692075870933e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0004640961706172,287.4835205078125,294.1499938964844,287.54998779296875,285.7802124023437,288.1807861328125,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689654442557867e-09,0.0009899513097479,-0.0113385133445262,0.0,0.0,0.0,-0.0071376767009496,60.0,0.1762986481189727,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.789162868401036e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,0.0004643557185772,287.48095703125,294.1499938964844,287.54998779296875,285.79302978515625,288.1697692871094,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1762973219156265,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.789162868401036e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,0.0004643557185772,287.48095703125,294.1499938964844,287.54998779296875,285.79302978515625,288.1697692871094,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1762973219156265,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.7919357358478e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,0.0004644872096832,287.4797058105469,294.1499938964844,287.54998779296875,285.7995300292969,288.164306640625,287.5500183105469,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1762980818748474,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.794712968869136e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,7.234341319417581e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.794712241273372e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0004646189627237,287.4784545898437,294.1499938964844,287.54998779296875,285.8060607910156,288.158935546875,287.5500183105469,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1762994229793548,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0004648813919629,287.4759521484375,294.1499938964844,287.54998779296875,285.8191833496094,288.1482849121094,287.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763029843568802,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0004648813919629,287.4759521484375,294.1499938964844,287.54998779296875,285.8191833496094,288.1482849121094,287.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763029843568802,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.80570330284536e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,0.0004651402705349,287.4734802246094,294.1499938964844,287.54998779296875,285.8323059082031,288.1377868652344,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1763067692518234,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.80570330284536e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,0.0004651402705349,287.4734802246094,294.1499938964844,287.54998779296875,285.8323059082031,288.1377868652344,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1763067692518234,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,0.0004653904761653,287.4710388183594,294.1499938964844,287.54998779296875,285.8453674316406,288.12750244140625,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1763088852167129,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,0.0004653904761653,287.4710388183594,294.1499938964844,287.54998779296875,285.8453674316406,288.12750244140625,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1763088852167129,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,7.250111957546324e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0004656318051274,287.4686279296875,294.1499938964844,287.54998779296875,285.8583068847656,288.1174011230469,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763088256120681,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,7.250111957546324e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0004656318051274,287.4686279296875,294.1499938964844,287.54998779296875,285.8583068847656,288.1174011230469,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763088256120681,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
