time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.818506805459036e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,7.251914939843118e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.818505350267516e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0004657476092688,287.4674377441406,294.1499938964844,287.54998779296875,285.8646850585937,288.1123962402344,287.5500183105469,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1763074398040771,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.820869308896364e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.253660442074761e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.82086785370484e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,0.0004658596881199,287.4662475585937,294.1499938964844,287.54998779296875,285.8710021972656,288.1074523925781,287.5500183105469,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1763049513101577,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.0004660719132516,287.4638977050781,294.1499938964844,287.54998779296875,285.8834228515625,288.0976867675781,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1762962639331817,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.0004660719132516,287.4638977050781,294.1499938964844,287.54998779296875,285.8834228515625,288.0976867675781,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1762962639331817,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0004662685387302,287.4615783691406,294.1499938964844,287.54998779296875,285.8954467773437,288.08807373046875,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1762823611497879,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0004662685387302,287.4615783691406,294.1499938964844,287.54998779296875,285.8954467773437,288.08807373046875,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1762823611497879,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.833231888478622e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.83323116088286e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,0.0004664461303036,287.45928955078125,294.1499938964844,287.54998779296875,285.9070129394531,288.07861328125,287.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1762622445821762,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.833231888478622e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.83323116088286e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,0.0004664461303036,287.45928955078125,294.1499938964844,287.54998779296875,285.9070129394531,288.07861328125,287.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1762622445821762,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.836588287726045e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.00046660535736,287.45703125,294.1499938964844,287.54998779296875,285.9180603027344,288.0693359375,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1762358099222183,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.836588287726045e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.00046660535736,287.45703125,294.1499938964844,287.54998779296875,285.9180603027344,288.0693359375,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1762358099222183,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.342501289211214e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.83810459729284e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,7.266390457516536e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.83810386969708e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0004666772729251,287.4559326171875,294.1499938964844,287.54998779296875,285.92333984375,288.06475830078125,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1762197613716125,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.343834972241892e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.83950958470814e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.267428009072319e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.839508857112378e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,0.0004667439206968,287.4548034667969,294.1499938964844,287.54998779296875,285.9284973144531,288.0602111816406,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1762019246816635,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.84196231001988e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,0.0004668602487072,287.4526062011719,294.1499938964844,287.54998779296875,285.938232421875,288.05126953125,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1761604249477386,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.84196231001988e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,0.0004668602487072,287.4526062011719,294.1499938964844,287.54998779296875,285.938232421875,288.05126953125,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1761604249477386,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.843974112300202e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,7.270725473063067e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,0.0004669557092711,287.450439453125,294.1499938964844,287.54998779296875,285.9472045898437,288.0424499511719,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1761113703250885,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.843974112300202e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,7.270725473063067e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,0.0004669557092711,287.450439453125,294.1499938964844,287.54998779296875,285.9472045898437,288.0424499511719,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1761113703250885,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.845470049185678e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,0.0004670266353059,287.44830322265625,294.1499938964844,287.54998779296875,285.955322265625,288.0337829589844,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1760540306568145,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.845470049185678e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,0.0004670266353059,287.44830322265625,294.1499938964844,287.54998779296875,285.955322265625,288.0337829589844,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1760540306568145,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,9.35044081415981e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.8464654001873e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0004670738708227,287.4461975097656,294.1499938964844,287.54998779296875,285.9625549316406,288.0252990722656,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.17598757147789,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,9.35044081415981e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.8464654001873e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0004670738708227,287.4461975097656,294.1499938964844,287.54998779296875,285.9625549316406,288.0252990722656,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.17598757147789,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,9.350720938527957e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.846760804066436e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,7.272783841472119e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,9.846760076470672e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.000467087898869,287.44512939453125,294.1499938964844,287.54998779296875,285.9657897949219,288.0210876464844,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1759509891271591,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.350857726531105e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.846904140431434e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,7.272890070453286e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.846903412835672e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.0004670946800615,287.444091796875,294.1499938964844,287.54998779296875,285.96875,288.0169372558594,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.17591193318367,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.846727334661408e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,0.0004670862690545,287.4420471191406,294.1499938964844,287.54998779296875,285.973876953125,288.0087280273437,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1758261919021606,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.846727334661408e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,0.0004670862690545,287.4420471191406,294.1499938964844,287.54998779296875,285.973876953125,288.0087280273437,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1758261919021606,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.84593207249418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,0.0004670485504902,287.44000244140625,294.1499938964844,287.54998779296875,285.97784423828125,288.0006408691406,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1757302433252334,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.84593207249418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,0.0004670485504902,287.44000244140625,294.1499938964844,287.54998779296875,285.97784423828125,288.0006408691406,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1757302433252334,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.84462967608124e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,7.27120932424441e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,0.0004669867630582,287.43798828125,294.1499938964844,287.54998779296875,285.97967529296875,287.99273681640625,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1756232231855392,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.84462967608124e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,7.27120932424441e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,0.0004669867630582,287.43798828125,294.1499938964844,287.54998779296875,285.97967529296875,287.99273681640625,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1756232231855392,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.843025327427311e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,7.270024798344821e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004669106856454,287.43603515625,294.1499938964844,287.54998779296875,285.9786071777344,287.98492431640625,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755091547966003,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.843025327427311e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,7.270024798344821e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004669106856454,287.43603515625,294.1499938964844,287.54998779296875,285.9786071777344,287.98492431640625,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755091547966003,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.346301521873102e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.842107101576404e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,7.269346679095179e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.84210637398064e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,0.0004668671172112,287.4350280761719,294.1499938964844,287.54998779296875,285.9770202636719,287.9810791015625,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1754496693611145,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.345365106128156e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.84112120931968e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,7.268618355737999e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.841119754128158e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0004668203473556,287.43408203125,294.1499938964844,287.54998779296875,285.9748229980469,287.977294921875,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1753888726234436,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.838939149631189e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0004667168541345,287.43212890625,294.1499938964844,287.54998779296875,285.96856689453125,287.9697570800781,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1752635687589645,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.838939149631189e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0004667168541345,287.43212890625,294.1499938964844,287.54998779296875,285.96856689453125,287.9697570800781,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1752635687589645,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.836480603553356e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,0.0004666002350859,287.43023681640625,294.1499938964844,287.54998779296875,285.9600830078125,287.9623718261719,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751330196857452,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.836480603553356e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,0.0004666002350859,287.43023681640625,294.1499938964844,287.54998779296875,285.9600830078125,287.9623718261719,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751330196857452,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.833762305788696e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.000466471305117,287.4283752441406,294.1499938964844,287.54998779296875,285.9495544433594,287.95513916015625,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1749976277351379,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.833762305788696e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.000466471305117,287.4283752441406,294.1499938964844,287.54998779296875,285.9495544433594,287.95513916015625,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1749976277351379,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,9.830792259890586e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,0.0004663304134737,287.426513671875,294.1499938964844,287.54998779296875,285.9372253417969,287.9480285644531,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1748576015233993,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
