time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360720,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.26315478864126e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.75454822764732e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.204675785033032e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.754547500051558e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.0004627137386705,287.37164306640625,294.1499938964844,287.54998779296875,285.83612060546875,287.7505187988281,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701250076293945,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.263156243832782e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.754549682838842e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.204677240224555e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,0.000462713825982,287.37060546875,294.1499938964844,287.54998779296875,285.84625244140625,287.7470397949219,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700428128242492,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.263156243832782e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.754549682838842e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.204677240224555e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,0.000462713825982,287.37060546875,294.1499938964844,287.54998779296875,285.84625244140625,287.7470397949219,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700428128242492,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.263156971428543e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.754550410434604e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.204677967820317e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.754550410434604e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,0.0004627138550858,287.3700866699219,294.1499938964844,287.54998779296875,285.851318359375,287.7453308105469,287.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700017303228378,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.263156971428543e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.754551138030364e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.204677967820317e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.754551138030364e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0004627138841897,287.3695678710937,294.1499938964844,287.54998779296875,285.8564147949219,287.7436218261719,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699606776237487,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.263158426620066e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.754552593221888e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004627139715012,287.3685607910156,294.1499938964844,287.54998779296875,285.8665466308594,287.7402648925781,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698785722255706,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.263158426620066e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.754552593221888e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004627139715012,287.3685607910156,294.1499938964844,287.54998779296875,285.8665466308594,287.7402648925781,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698785722255706,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.204680150607601e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0004627140297088,287.3675537109375,294.1499938964844,287.54998779296875,285.8766784667969,287.7369689941406,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697965413331985,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.204680150607601e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0004627140297088,287.3675537109375,294.1499938964844,287.54998779296875,285.8766784667969,287.7369689941406,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697965413331985,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.204681605799124e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.0004627140879165,287.3665771484375,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697145402431488,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.204681605799124e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.0004627140879165,287.3665771484375,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697145402431488,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,7.204682333394885e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.000462714175228,287.3656005859375,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696325987577438,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,7.204682333394885e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.000462714175228,287.3656005859375,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696325987577438,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.263163519790396e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.754557686392218e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.204683060990646e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.754557686392218e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0004627142043318,287.3651428222656,294.1499938964844,287.54998779296875,285.9020080566406,287.7289733886719,287.54998779296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695916503667831,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.263164247386158e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.75455841398798e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,7.204683788586408e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.75455841398798e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004627142334356,287.3646545410156,294.1499938964844,287.54998779296875,285.9070739746094,287.7274169921875,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695507168769836,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.754559869179502e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0004627142916433,287.3637084960937,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169468879699707,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.754559869179502e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0004627142916433,287.3637084960937,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169468879699707,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.263166430173442e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.754561324371024e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,7.204685243777931e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.754560596775264e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.000462714349851,287.363037109375,294.1499938964844,287.54998779296875,285.9244689941406,287.72216796875,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694099754095077,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.263167157769205e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.754561324371024e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,7.204685971373692e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.754560596775264e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004627143789548,287.36279296875,294.1499938964844,287.54998779296875,285.92730712890625,287.7213134765625,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169387087225914,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.754562051966786e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004627144371625,287.36187744140625,294.1499938964844,287.54998779296875,285.9374084472656,287.7183532714844,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693053394556045,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.754562051966786e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004627144371625,287.36187744140625,294.1499938964844,287.54998779296875,285.9374084472656,287.7183532714844,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693053394556045,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.754563507158308e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004627144953701,287.3609619140625,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692236363887787,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.754563507158308e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004627144953701,287.3609619140625,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692236363887787,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.754564962349832e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.204688154160976e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.75456423475407e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0004627145244739,287.36053466796875,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691828072071075,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.754565689945592e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.204688881756738e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0004627145535778,287.3600769042969,294.1499938964844,287.54998779296875,285.9576416015625,287.71258544921875,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691419780254364,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.754562779562548e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004627144662663,287.3592224121094,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.010430191643536,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1690518260002136,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.754562779562548e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004627144662663,287.3592224121094,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.010430191643536,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1690518260002136,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0004627134476322,287.3583679199219,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342700421489098e-09,0.0009869845816865,-0.0104294912889599,0.0,0.0,0.0,-0.0069656772539019,60.0,0.1689231693744659,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0004627134476322,287.3583679199219,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342700421489098e-09,0.0009869845816865,-0.0104294912889599,0.0,0.0,0.0,-0.0069656772539019,60.0,0.1689231693744659,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.262855019187556e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.754232451086864e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.204442954389378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.754232451086864e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004626987793017,287.3575134277344,294.1499938964844,287.5483703613281,285.98638916015625,287.7042236328125,287.5498352050781,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902336283154e-09,0.0009869531495496,-0.0104198567569255,0.0,0.0,0.0,-0.0069638541899621,60.0,0.1682958304882049,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.262855019187556e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.754232451086864e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.204442954389378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.754232451086864e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004626987793017,287.3575134277344,294.1499938964844,287.5483703613281,285.98638916015625,287.7042236328125,287.5498352050781,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902336283154e-09,0.0009869531495496,-0.0104198567569255,0.0,0.0,0.0,-0.0069638541899621,60.0,0.1682958304882049,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.753267659107225e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,7.203729910543188e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.753267659107225e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004626529989764,287.3566589355469,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327592506569999e-09,0.0009868553606793,-0.010389907285571,0.0,0.0,0.0,-0.0069581875577569,60.0,0.1661432981491089,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.753267659107225e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,7.203729910543188e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.753267659107225e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004626529989764,287.3566589355469,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327592506569999e-09,0.0009868553606793,-0.010389907285571,0.0,0.0,0.0,-0.0069581875577569,60.0,0.1661432981491089,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.261289960704744e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.752584446687251e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,7.203225686680526e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.752584446687251e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004626206064131,287.35626220703125,294.1499938964844,287.5401611328125,285.99371337890625,287.7000732421875,287.54852294921875,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.31950386570179e-09,0.0009867862099781,-0.0103687150403857,0.0,0.0,0.0,-0.0069541777484118,60.0,0.1642572283744812,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.751743345987052e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.202604319900274e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.751743345987052e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004625807050615,287.3558349609375,294.1499938964844,287.5360107421875,285.9947814941406,287.6986389160156,287.5475769042969,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426184505224,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1618975847959518,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.7496755188331e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0004624826251529,287.3550109863281,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5448913574219,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1558849960565567,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.7496755188331e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0004624826251529,287.3550109863281,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5448913574219,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1558849960565567,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.25665590330027e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.74770518951118e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,7.19962190487422e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.74770446191542e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004623891436494,287.3543701171875,294.1499938964844,287.51568603515625,285.9935913085937,287.6932067871094,287.5417175292969,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737629462914e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.1497450172901153,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.256143675884232e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.747165313456208e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.199223182396963e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.747165313456208e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0004623635322786,287.3542175292969,294.1499938964844,287.5129699707031,285.99298095703125,287.6925964355469,287.54083251953125,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1480826735496521,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
