time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.479415166424587e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.982280607800932e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.372878462774679e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.982280607800932e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.000473516411148,287.3233642578125,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404663085937,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036439431118424e-09,0.0010100194485858,-0.0174862667918205,0.0,0.0,0.0,-0.0083010829985141,60.0,0.1720289140939712,-0.0,-6.955440312594875e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.464038157602772e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966088691726328e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,7.360918971244246e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.966087964130566e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004727483028545,287.32305908203125,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388120681,6.844855349186218e-09,0.001008381252177,-0.0169844478368759,0.0,0.0,0.0,-0.0082061067223548,60.0,0.1717455685138702,-0.0,-6.932892659961e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.464038157602772e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966088691726328e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,7.360918971244246e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.966087964130566e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004727483028545,287.32305908203125,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388120681,6.844855349186218e-09,0.001008381252177,-0.0169844478368759,0.0,0.0,0.0,-0.0082061067223548,60.0,0.1717455685138702,-0.0,-6.932892659961e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.447905176784845e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.949099330697209e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.348370854742825e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.949099330697209e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.000471942446893,287.3227233886719,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54449462890625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.6438472501317855e-09,0.0010066623799502,-0.0164579302072525,0.0,0.0,0.0,-0.0081064589321613,60.0,0.1714365631341934,-0.0,-6.909275640509804e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.447905176784845e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.949099330697209e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.348370854742825e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.949099330697209e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.000471942446893,287.3227233886719,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54449462890625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.6438472501317855e-09,0.0010066623799502,-0.0164579302072525,0.0,0.0,0.0,-0.0081064589321613,60.0,0.1714365631341934,-0.0,-6.909275640509804e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.431828220840544e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.932169632520528e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.33586639398709e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.932169632520528e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004711393557954,287.3224182128906,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049559641629,6.443533706601556e-09,0.0010049495613202,-0.0159332193434238,0.0,0.0,0.0,-0.0080071547999978,60.0,0.1711145937442779,-0.0,-6.885780123866425e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.431828220840544e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.932169632520528e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.33586639398709e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.932169632520528e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004711393557954,287.3224182128906,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049559641629,6.443533706601556e-09,0.0010049495613202,-0.0159332193434238,0.0,0.0,0.0,-0.0080071547999978,60.0,0.1711145937442779,-0.0,-6.885780123866425e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.424001473234966e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.92392742773518e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.329778600251302e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.92392742773518e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004707483749371,287.322265625,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.5462341308594,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041219647973,6.346013492475322e-09,0.0010041155619546,-0.0156777650117874,0.0,0.0,0.0,-0.0079588089138269,60.0,0.170953169465065,-0.0,-6.874356017760874e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.416506509296596e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.916034468915312e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.32394983060658e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.916034468915312e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004703739832621,287.3221130371094,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.54669189453125,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033233556896,6.25263218978489e-09,0.0010033170692622,-0.0154331494122743,0.0,0.0,0.0,-0.0079125156626105,60.0,0.1707944124937057,-0.0,-6.863425738856678e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.402567229699343e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.90135595202446e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.313107926165685e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.90135595202446e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004696777032222,287.3218078613281,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.54742431640625,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018380125984,6.078956005239888e-09,0.0010018319590017,-0.0149781936779618,0.0,0.0,0.0,-0.0078264167532324,60.0,0.1704877763986587,-0.0,-6.843119848554124e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.402567229699343e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.90135595202446e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.313107926165685e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.90135595202446e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004696777032222,287.3218078613281,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.54742431640625,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018380125984,6.078956005239888e-09,0.0010018319590017,-0.0149781936779618,0.0,0.0,0.0,-0.0078264167532324,60.0,0.1704877763986587,-0.0,-6.843119848554124e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.390517516294494e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.888667409541084e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.303736492758617e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.888667409541084e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004690758069045,287.3215026855469,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479736328125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928828539225606e-09,0.0010005481308326,-0.0145849157124757,0.0,0.0,0.0,-0.0077519919723272,60.0,0.1702079474925995,-0.0,-6.82559146980566e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.390517516294494e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.888667409541084e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.303736492758617e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.888667409541084e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004690758069045,287.3215026855469,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479736328125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928828539225606e-09,0.0010005481308326,-0.0145849157124757,0.0,0.0,0.0,-0.0077519919723272,60.0,0.1702079474925995,-0.0,-6.82559146980566e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.38081502681598e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.878450509859248e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.296189869521186e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.878450509859248e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004685911408159,287.3212280273437,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995200671255,5.807940350877061e-09,0.0009995143627747,-0.0142682306468486,0.0,0.0,0.0,-0.0076920622959733,60.0,0.1699641346931457,-0.0,-6.811493591385442e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.38081502681598e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.878450509859248e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.296189869521186e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.878450509859248e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004685911408159,287.3212280273437,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995200671255,5.807940350877061e-09,0.0009995143627747,-0.0142682306468486,0.0,0.0,0.0,-0.0076920622959733,60.0,0.1699641346931457,-0.0,-6.811493591385442e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.373306966153903e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.870543726719916e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.290350185940042e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.870543726719916e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004682160797528,287.3209533691406,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987199446186,5.7143862974839985e-09,0.0009987142402678,-0.0140231475234031,0.0,0.0,0.0,-0.0076456828974187,60.0,0.1697543263435363,-0.0,-6.800593155276148e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.373306966153903e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.870543726719916e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.290350185940042e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.870543726719916e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004682160797528,287.3209533691406,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987199446186,5.7143862974839985e-09,0.0009987142402678,-0.0140231475234031,0.0,0.0,0.0,-0.0076456828974187,60.0,0.1697543263435363,-0.0,-6.800593155276148e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.370334737468512e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.867413609754294e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.288037886610255e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.867413609754294e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,0.0004680676211137,287.32080078125,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984031785279,5.677350145560922e-09,0.0009983974741771,-0.0139261232689023,0.0,0.0,0.0,-0.0076273223385214,60.0,0.16966313123703,-0.0,-6.796280160870083e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.368058090331032e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.865016909316182e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,7.286267646122724e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.865016909316182e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004679539124481,287.3206481933594,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981605689972,5.648990608619897e-09,0.0009981549810618,-0.01385182980448,0.0,0.0,0.0,-0.007613263092935,60.0,0.1695832014083862,-0.0,-6.792978268777007e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.365133882965893e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.861936996458098e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.28399318177253e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.861936996458098e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004678078112192,287.32037353515625,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978488087654,5.612544651256712e-09,0.0009978432208299,-0.013756351545453,0.0,0.0,0.0,-0.0075951949693262,60.0,0.169450432062149,-0.0,-6.788737039187255e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.365133882965893e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.861936996458098e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.28399318177253e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.861936996458098e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004678078112192,287.32037353515625,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978488087654,5.612544651256712e-09,0.0009978432208299,-0.013756351545453,0.0,0.0,0.0,-0.0075951949693262,60.0,0.169450432062149,-0.0,-6.788737039187255e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.364094876218589e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.860842692432924e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,7.283184822881594e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.860842692432924e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0004677559190895,287.3200988769531,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977380977943,5.5995950098974845e-09,0.0009977323934435,-0.0137224262580275,0.0,0.0,0.0,-0.0075887748971581,60.0,0.1693553030490875,-0.0,-6.787229978044709e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.364094876218589e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.860842692432924e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,7.283184822881594e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.860842692432924e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0004677559190895,287.3200988769531,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977380977943,5.5995950098974845e-09,0.0009977323934435,-0.0137224262580275,0.0,0.0,0.0,-0.0075887748971581,60.0,0.1693553030490875,-0.0,-6.787229978044709e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.861073340289296e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.861073340289296e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0004677668621297,287.3198547363281,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602313724040186e-09,0.0009977556765079,-0.0137295490130782,0.0,0.0,0.0,-0.0075901225209236,60.0,0.1692892760038375,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.861073340289296e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.861073340289296e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0004677668621297,287.3198547363281,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602313724040186e-09,0.0009977556765079,-0.0137295490130782,0.0,0.0,0.0,-0.0075901225209236,60.0,0.1692892760038375,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,0.0004677955585066,287.319580078125,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1692365705966949,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,0.0004677955585066,287.319580078125,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1692365705966949,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.8619180789683e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.283978629857302e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,0.0004678069090005,287.3194580078125,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557052075862,0.0,0.0,0.0,-0.0075950725004076,60.0,0.169211283326149,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.284082676051185e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0004678136028815,287.3193054199219,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600628659129,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1691850125789642,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004678043187595,287.3190612792969,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1691261082887649,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004678043187595,287.3190612792969,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1691261082887649,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004677607503253,287.3188171386719,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255052104592,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1690553873777389,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004677607503253,287.3188171386719,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255052104592,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1690553873777389,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.282010483322665e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004676805110648,287.3185729980469,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750084277497e-09,0.0009975713910534,-0.0136730577796697,0.0,0.0,0.0,-0.0075794328004121,60.0,0.1689702421426773,-0.0,-6.785037243162152e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.282010483322665e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004676805110648,287.3185729980469,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750084277497e-09,0.0009975713910534,-0.0136730577796697,0.0,0.0,0.0,-0.0075794328004121,60.0,0.1689702421426773,-0.0,-6.785037243162152e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.360331750940531e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.85688020591624e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0004675679374486,287.3183288574219,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.5526649944681594e-09,0.0009973312262445,-0.0135994823649525,0.0,0.0,0.0,-0.0075655099935829,60.0,0.168872445821762,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.360331750940531e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.85688020591624e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0004675679374486,287.3183288574219,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.5526649944681594e-09,0.0009973312262445,-0.0135994823649525,0.0,0.0,0.0,-0.0075655099935829,60.0,0.168872445821762,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.358992974739522e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.855470852926372e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.27921724319458e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.855470852926372e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.00046750108595,287.3182067871094,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535989444638289e-09,0.0009971886174753,-0.0135557958856225,0.0,0.0,0.0,-0.0075572431087493,60.0,0.1688182055950164,-0.0,-6.779831096537238e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.853920346358792e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004674275405704,287.3180847167969,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639678487285e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1687611639499664,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
