time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374760,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.307558502769098e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.801307169254868e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,7.239211845444515e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.801307169254868e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,0.0004649317997973,287.3141174316406,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1663600802421569,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.800364205148072e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.238515536300838e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.800364205148072e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004648870672099,287.3139343261719,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1662633717060089,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.800364205148072e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.238515536300838e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.800364205148072e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004648870672099,287.3139343261719,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1662633717060089,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.305906132794917e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.23792691132985e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.799567487789318e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0004648492613341,287.31378173828125,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1661688834428787,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.305906132794917e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.23792691132985e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.799567487789318e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0004648492613341,287.31378173828125,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1661688834428787,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.305516141466796e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.799156396184117e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.237623503897339e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.799156396184117e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004648297908715,287.3136901855469,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1661133617162704,-0.0,-6.702559574023327e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.305290586780755e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.798919199965894e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,7.237448153318837e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.798919199965894e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.000464818556793,287.3136291503906,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1660767495632171,-0.0,-6.702234855993083e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,7.237081445055082e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.798422252060844e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0004647949535865,287.3134765625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1659869849681854,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,7.237081445055082e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.798422252060844e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0004647949535865,287.3134765625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1659869849681854,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.304629202233627e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.798222890822216e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,7.236933743115515e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.798222890822216e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004647854948416,287.3133850097656,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.16594298183918,-0.0,-6.701281307641693e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.304480045102535e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.79806573013775e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.236818055389449e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.79806573013775e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.000464778044261,287.3133239746094,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1658995449542999,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.304288687417284e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.797864186111838e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.236668898258358e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.797864186111838e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004647684691008,287.31317138671875,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1658143401145935,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.304288687417284e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.797864186111838e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.236668898258358e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.797864186111838e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004647684691008,287.31317138671875,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1658143401145935,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.304231207352132e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.79780379566364e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.236624514916912e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.79780379566364e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0004647656169254,287.3130187988281,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1657313257455825,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.304231207352132e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.79780379566364e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.236624514916912e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.79780379566364e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0004647656169254,287.3130187988281,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1657313257455825,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.797883103601636e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,7.236682722577825e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.797883103601636e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004647693713195,287.3128967285156,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1656505763530731,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.797883103601636e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,7.236682722577825e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.797883103601636e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004647693713195,287.3128967285156,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1656505763530731,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.798105020308868e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.798105020308868e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004647799069061,287.312744140625,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1655720621347427,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.798105020308868e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.798105020308868e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004647799069061,287.312744140625,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1655720621347427,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.30466703721322e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.798262908589096e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,7.236963574541733e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.798262908589096e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004647873865906,287.31268310546875,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.165533646941185,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.304854029323906e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.798459359444678e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,7.237109093694016e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.798459359444678e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,0.0004647967289201,287.3126220703125,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1654957681894302,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.79895776254125e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0004648203612305,287.3125,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1654216051101684,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.79895776254125e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0004648203612305,287.3125,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1654216051101684,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.237942918436602e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0004648502799682,287.3123474121094,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1653494983911514,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.237942918436602e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0004648502799682,287.3123474121094,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1653494983911514,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.306399442721158e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.80008699116297e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,7.23831108189188e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.80008699116297e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004648739413823,287.3122863769531,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1653017252683639,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.30664682528004e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.800346742849796e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,7.238503167172894e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.800346742849796e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004648862523026,287.3122253417969,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1652795225381851,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.0004649285983759,287.3121032714844,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1652116328477859,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.0004649285983759,287.3121032714844,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1652116328477859,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.307956497650594e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.801726264413446e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,7.23952180123888e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.801726264413446e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.0004649517068173,287.3120422363281,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1651784628629684,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.802250860957427e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,7.239908882183954e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.802250860957427e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,0.0004649765614885,287.3119812011719,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1651457697153091,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0004650307819247,287.3118591308594,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1650818735361099,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0004650307819247,287.3118591308594,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1650818735361099,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,0.0004650916380342,287.311767578125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3080444335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.165106400847435,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,0.0004650916380342,287.311767578125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3080444335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.165106400847435,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193664550781,0.635215699672699,0.050000000745058,0.0408358685672283,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193664550781,0.635215699672699,0.050000000745058,0.0430021360516548,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193664550781,0.635215699672699,0.050000000745058,0.0317612290382385,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193664550781,0.635215699672699,0.050000000745058,0.0430021360516548,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193664550781,0.635215699672699,0.050000000745058,0.2039836049079895,287.3178405761719,291.1499938964844,287.5506896972656,286.8685607910156,293.9868469238281,295.7142333984375,287.4188842773437,1.0,0.1097284108400344,0.0113108418881893,0.0113108418881893,1.0,1.0,-0.4376102983951568,8.470333341392688e-07,0.4376094341278076,-0.1327948868274688,0.0,0.0,0.0,10.113055229187012,60.0,911.7604370117188,-0.0,12.277663230895996,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315785050392151,0.050000000745058,0.035183023661375,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315785050392151,0.050000000745058,0.0476349629461765,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315785050392151,0.050000000745058,0.22595976293087,287.863525390625,291.1499938964844,287.552734375,286.8656616210937,294.8846740722656,297.8416748046875,288.3660888671875,1.0,0.121092639863491,0.0226216837763786,0.0226216837763786,1.0,1.0,-0.4819895923137665,3.423806447244715e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1888.5760498046875,-0.0,16.680706024169922,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0481029897928237,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5278625488281,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8914794921875,289.8307189941406,1.0,0.1406040340662002,0.0452433675527572,0.0452433675527572,1.0,1.0,-0.4867269098758697,3.5160854167770594e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.012773513793945,60.0,1839.2967529296875,-0.0,23.19091796875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
