time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377040,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0481029897928237,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5278625488281,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8914794921875,289.8307189941406,1.0,0.1406040340662002,0.0452433675527572,0.0452433675527572,1.0,1.0,-0.4867269098758697,3.5160854167770594e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.012773513793945,60.0,1839.2967529296875,-0.0,23.19091796875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.5493729710578918,0.050000000745058,0.0482474975287914,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0915832519531,291.1499938964844,287.5666198730469,286.8645324707031,294.85235595703125,297.8682556152344,290.3520202636719,1.0,0.1490124762058258,0.0565542131662368,0.0565542131662368,1.0,1.0,-0.4881891906261444,9.833597869146617e-05,0.488090842962265,-0.1427432149648666,0.0,0.0,0.0,23.68011474609375,60.0,1665.6407470703125,-0.0,26.345359802246094,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5325483679771423,0.050000000745058,0.045948427170515,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5325483679771423,0.050000000745058,0.0357376672327518,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5906066894531,291.1499938964844,287.5736999511719,286.8665771484375,294.84246826171875,297.8505249023437,290.8277587890625,1.0,0.1565798074007034,0.2452433705329895,0.2452433705329895,0.997330605983734,1.0,-0.4895899593830108,0.0322478115558624,0.4573421478271484,-0.1110312938690185,0.0,0.0,0.0,27.199419021606445,60.0,1497.3837890625,-0.0,29.37897109985352,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4645690917969,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.828369140625,291.655029296875,1.0,0.1694013327360153,0.6226216554641724,0.6226216554641724,0.9919918775558472,1.0,-0.4921482801437378,0.1854579895734787,0.3066902756690979,0.0410015098750591,0.0,0.0,0.0,33.64043045043945,60.0,1120.2611083984375,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4645690917969,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.828369140625,291.655029296875,1.0,0.1694013327360153,0.6226216554641724,0.6226216554641724,0.9919918775558472,1.0,-0.4921482801437378,0.1854579895734787,0.3066902756690979,0.0410015098750591,0.0,0.0,0.0,33.64043045043945,60.0,1120.2611083984375,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9753112792969,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.0541076660156,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.9793090820312,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9753112792969,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.0541076660156,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.9793090820312,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0489916540682315,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.2323953211307525,292.21502685546875,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,297.8152770996094,292.29296875,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.2470703125,-0.0,42.85140609741211,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.049031026661396,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2899169921875,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,297.81475830078125,292.3656616210937,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.8374328613281,-0.0,43.74100875854492,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.2327918708324432,292.5677185058594,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.627197265625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7181396484375,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.2327918708324432,292.5677185058594,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.627197265625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7181396484375,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817626953125,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7336730957031,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.94158935546875,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811584472656,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8263244628906,1.0,0.1854860186576843,1.0,1.0,0.957659125328064,1.0,-0.4958382844924927,0.2160991132259369,0.2797392010688782,0.0713379010558128,0.0,0.0,0.0,42.91062927246094,25.0,228.5245361328125,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933331906795501,0.050000000745058,0.0464283786714077,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933331906795501,0.050000000745058,0.0488913170993328,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933331906795501,0.050000000745058,0.0361109599471092,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933331906795501,0.050000000745058,0.0488913170993328,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933331906795501,0.050000000745058,0.2319193631410598,292.9110717773437,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.9465026855469,1.0,0.1802467256784439,1.0,1.0,0.909113883972168,1.0,-0.4947048425674438,0.2166576236486435,0.2780472040176391,0.0723529383540153,0.0,0.0,0.0,40.06787490844727,25.0,180.23146057128903,-0.0,40.59730911254883,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9407043457031,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.9738464355469,1.0,0.1785196363925933,1.0,1.0,0.8961226940155029,1.0,-0.4943362474441528,0.2168551385402679,0.2774811089038849,0.0726902708411216,0.0,0.0,0.0,39.14338302612305,25.0,168.63140869140625,-0.0,39.77959442138672,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297759056091,0.050000000745058,0.0463182218372821,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297759056091,0.050000000745058,0.048775315284729,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297759056091,0.050000000745058,0.0360252819955349,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297759056091,0.050000000745058,0.048775315284729,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297759056091,0.050000000745058,0.2313691079616546,293.0184631347656,289.1499938964844,287.7647399902344,286.988037109375,293.38824462890625,297.8238525390625,293.0453796386719,1.0,0.1749713271856308,1.0,1.0,0.8571417331695557,1.0,-0.4935309588909149,0.2178363502025604,0.2756946086883545,0.0740159302949905,0.0,0.0,0.0,37.12445068359375,25.0,136.5749969482422,-0.0,37.99802017211914,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.2311843186616897,293.0563659667969,288.6499938964844,287.7796325683594,286.9989624023437,293.3765563964844,297.82550048828125,293.0799865722656,1.0,0.1731347292661667,1.0,1.0,0.8345862627029419,1.0,-0.4931367635726928,0.2186549454927444,0.2744818329811096,0.0750180035829544,0.0,0.0,0.0,36.13624954223633,25.0,119.48207092285156,-0.0,37.12809753417969,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.11944580078125,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6726507544517517,1.0,-0.4922293126583099,0.234589010477066,0.2576403021812439,0.0913566350936889,0.0,0.0,0.0,33.863773345947266,25.0,37.57558059692383,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.11944580078125,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6726507544517517,1.0,-0.4922293126583099,0.234589010477066,0.2576403021812439,0.0913566350936889,0.0,0.0,0.0,33.863773345947266,25.0,37.57558059692383,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.1046142578125,297.8338928222656,293.0492248535156,1.0,0.1653960198163986,1.0,1.0,0.5107153058052063,1.0,-0.4915158748626709,0.2915369868278503,0.1999789029359817,0.1484827846288681,0.0,0.0,0.0,32.083683013916016,25.0,-204.92117309570312,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.1046142578125,297.8338928222656,293.0492248535156,1.0,0.1653960198163986,1.0,1.0,0.5107153058052063,1.0,-0.4915158748626709,0.2915369868278503,0.1999789029359817,0.1484827846288681,0.0,0.0,0.0,32.083683013916016,25.0,-204.92117309570312,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450127124786377,0.050000000745058,0.0458483174443244,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450127124786377,0.050000000745058,0.0482804849743843,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450127124786377,0.050000000745058,0.0356598012149333,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450127124786377,0.050000000745058,0.0482804849743843,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9803771972656,0.6347788572311401,0.1432708799839019,0.344511866569519,292.9696960449219,287.6499938964844,287.8899841308594,287.0819091796875,291.1751403808594,297.8351745605469,292.8788757324219,1.0,0.1654837429523468,1.0,1.0,0.4297475814819336,1.0,-0.6268137097358704,0.4313230514526367,0.1954906433820724,0.2513830363750458,0.0,0.0,0.0,25.614669799804688,25.0,-458.5387573242188,-0.0,41.35395050048828,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6099548339844,0.6957927346229553,0.050000000745058,0.0452421382069587,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60992431640625,0.6957927346229553,0.050000000745058,0.0476421490311622,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6099548339844,0.6957927346229553,0.050000000745058,0.03518832847476,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6098937988281,0.6957927346229553,0.050000000745058,0.0476421490311622,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4990539550781,0.9607781767845154,0.1447659581899643,0.5887927412986755,292.4957275390625,287.1499938964844,287.9136657714844,287.1000366210937,290.19610595703125,297.81207275390625,292.3194580078125,1.0,0.171006366610527,1.0,1.0,0.3437980711460113,1.0,-0.9174724221229552,0.7174072861671448,0.2000651061534881,0.4813891053199768,0.0,0.0,0.0,12.362638473510742,25.0,-1076.4267578125,-0.0,63.2519645690918,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847412109375,0.9522605538368224,0.1367171108722686,0.117570586502552,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.690305769443512,0.050000000745058,0.0476516522467136,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.690305769443512,0.1338369697332382,0.0351953506469726,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.690305769443512,0.050000000745058,0.0476516522467136,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4881286621094,0.9208401441574096,0.1454776376485824,0.5379682779312134,291.4754943847656,287.1499938964844,287.951904296875,287.1295166015625,288.88580322265625,297.7530212402344,291.3103942871094,1.0,0.1755959242582321,1.0,1.0,0.2081894129514694,1.0,-0.9433006048202516,0.8601229786872864,0.0831775963306427,0.6187403202056885,0.0,0.0,0.0,12.928471565246582,25.0,-1531.748046875,-0.0,68.5831527709961,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.963750958442688,0.1349881291389465,0.1215549185872078,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34454345703125,0.6904637217521667,0.050000000745058,0.047651320695877,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8401625752449036,0.1343033015727996,0.0639665499329567,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34454345703125,0.6904637217521667,0.050000000745058,0.047651320695877,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.9040514826774596,0.1457443386316299,0.5117242932319641,291.2102355957031,286.6499938964844,287.9623107910156,287.1375732421875,288.6641540527344,297.7388610839844,291.0513000488281,1.0,0.1768130809068679,1.0,1.0,0.1718990355730056,1.0,-0.9511138200759888,0.8881140947341919,0.062999740242958,0.645169734954834,0.0,0.0,0.0,13.016068458557127,45.0,-1570.1746826171875,-0.0,70.10645294189453,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.572509765625,0.9662932753562928,0.1308332830667495,0.1195295229554176,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5960998535156,0.9147257804870604,0.1309713572263717,0.1086800098419189,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5732116699219,0.9627087712287904,0.1314391791820526,0.0919532403349876,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.6964809894561768,0.050000000745058,0.0476403832435607,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59283447265625,0.8800786137580872,0.1466941833496093,0.4616505801677704,290.5641784667969,286.6499938964844,287.9890441894531,287.1582946777344,288.0517272949219,297.7072448730469,290.4113464355469,1.0,0.1838592141866684,1.0,1.0,0.0797964334487915,1.0,-0.9953884482383728,0.9921427965164183,0.0032456759363412,0.7403335571289062,0.0,0.0,0.0,13.281061172485352,45.0,-1636.225341796875,-0.0,78.74604797363281,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.9657988548278807,0.127760425209999,0.1165914833545684,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.9645745158195496,0.1284084320068359,0.1223154813051223,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.9672297239303588,0.1284698694944381,0.0910851210355758,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0481262207031,0.9029441475868224,0.1238983049988746,0.1024624481797218,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423583984375,0.8737890720367432,0.1475350260734558,0.4415508508682251,290.0079040527344,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.68231201171875,289.88653564453125,1.0,0.1921079158782959,1.0,1.0,0.0,1.0,-1.0488513708114624,1.04884934425354,1.9702265490195714e-06,0.7867404222488403,0.0,0.0,0.0,13.69875144958496,65.0,-1532.7640380859375,-0.0,90.25647735595705,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35186767578125,0.9320019483566284,0.1237129271030426,0.1125217005610466,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.9337605834007264,0.1242968961596489,0.1190674602985382,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.934269368648529,0.1245441064238548,0.0880664885044097,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536376953125,0.9181637763977052,0.1185922846198082,0.1140156760811805,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.355712890625,0.91336989402771,0.1474589556455612,0.5334683656692505,289.3398132324219,286.1499938964844,288.0542907714844,287.2091369628906,288.0517578125,297.62847900390625,289.2713928222656,1.0,0.2108220309019088,1.0,1.0,0.0,1.0,-1.1567144393920898,1.1567132472991943,1.167728783002531e-06,0.873740017414093,0.0,0.0,0.0,15.809873580932615,65.0,-1145.03173828125,-0.0,119.7826919555664,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342834472656,0.9294150471687316,0.1229649260640144,0.1117806658148765,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2341003417969,0.9311357736587524,0.1235394328832626,0.1182709857821464,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2340393066406,0.9317926168441772,0.1238355115056037,0.0875130668282508,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23602294921875,0.91476172208786,0.1175370663404464,0.1129748448729515,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23516845703125,0.9301339983940125,0.1469661146402359,0.5594773292541504,289.2221069335937,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121520996094,289.1603088378906,1.0,0.2158865481615066,1.0,1.0,0.0,1.0,-1.188071370124817,1.1880700588226318,1.2216629556860426e-06,0.8988407850265503,0.0,0.0,0.0,16.257843017578125,85.0,-1063.8424072265625,-0.0,128.50218200683594,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7754392623901367,0.1191823631525039,0.1086759641766548,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.7770314812660217,0.1200291067361831,0.1151349246501922,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.777798056602478,0.120358869433403,0.0852853581309318,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.7617155909538269,0.1126990616321563,0.1085001081228256,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.8222957849502563,0.141884371638298,0.6467155814170837,288.7506408691406,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.7210998535156,1.0,0.2449623793363571,1.0,1.0,0.0,1.0,-1.2773395776748655,1.2773381471633911,1.3853721156920074e-06,0.9716375470161438,0.0,0.0,0.0,27.89073371887207,73.0,-663.466064453125,-0.0,179.45950317382812,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7754392623901367,0.1191823631525039,0.1086759641766548,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.7770314812660217,0.1200291067361831,0.1151349246501922,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.777798056602478,0.120358869433403,0.0852853581309318,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.7617155909538269,0.1126990616321563,0.1085001081228256,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.8222957849502563,0.141884371638298,0.6467155814170837,288.7506408691406,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.7210998535156,1.0,0.2449623793363571,1.0,1.0,0.0,1.0,-1.2773395776748655,1.2773381471633911,1.3853721156920074e-06,0.9716375470161438,0.0,0.0,0.0,27.89073371887207,73.0,-663.466064453125,-0.0,179.45950317382812,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247253417969,0.7209352850914001,0.1174520030617713,0.1073549538850784,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246032714844,0.7227771282196045,0.1185702979564666,0.1139752939343452,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.7233070135116577,0.1188026890158653,0.0843800008296966,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.7074837684631348,0.1106772869825363,0.1067813709378242,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221008300781,0.7610450387001038,0.1395652145147323,0.6367263197898865,288.6187438964844,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580078125,288.5969543457031,1.0,0.2535541355609894,1.0,1.0,0.0,1.0,-1.2592191696166992,1.2592178583145142,1.351167043139867e-06,0.9570173621177672,0.0,0.0,0.0,36.28452301025391,73.0,-496.2136535644531,-0.0,191.59814453125,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6910825371742249,0.1160047128796577,0.10615836083889,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.6936804056167603,0.1173957884311676,0.1129738166928291,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6940440535545349,0.1175116598606109,0.0835650339722633,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.6764609217643738,0.1089832931756973,0.1052677184343338,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242004394531,0.731494128704071,0.1377666592597961,0.6286615133285522,288.52166748046875,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193420410156,288.50543212890625,1.0,0.2595392763614654,1.0,1.0,0.0,1.0,-1.244101881980896,1.244100570678711,1.3230380773165962e-06,0.9447903633117676,0.0,0.0,0.0,42.27659225463867,61.0,-367.1380004882813,-0.0,199.2979278564453,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6629510521888733,0.1139449179172515,0.1043157503008842,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6664139032363892,0.1158200427889823,0.1115124449133873,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6662980914115906,0.1157027035951614,0.0823215842247009,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034423828125,0.648446798324585,0.1064694970846176,0.1028875783085823,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.7039623856544495,0.1353805959224701,0.6174858808517456,288.4007263183594,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3925476074219,1.0,0.2652153074741363,1.0,1.0,0.0,1.0,-1.2223670482635498,1.2223657369613647,1.2832518905270265e-06,0.9271758794784546,0.0,0.0,0.0,48.82892990112305,49.0,-190.6317749023437,-0.0,205.707763671875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
