time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6629510521888733,0.1139449179172515,0.1043157503008842,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6664139032363892,0.1158200427889823,0.1115124449133873,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6662980914115906,0.1157027035951614,0.0823215842247009,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034423828125,0.648446798324585,0.1064694970846176,0.1028875783085823,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.7039623856544495,0.1353805959224701,0.6174858808517456,288.4007263183594,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3925476074219,1.0,0.2652153074741363,1.0,1.0,0.0,1.0,-1.2223670482635498,1.2223657369613647,1.2832518905270265e-06,0.9271758794784546,0.0,0.0,0.0,48.82892990112305,49.0,-190.6317749023437,-0.0,205.707763671875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6570388674736023,0.1128071919083595,0.103142961859703,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6612648367881775,0.1150776222348213,0.1106715276837349,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6607292294502258,0.1147496700286865,0.0815490260720253,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6419177055358887,0.1048910990357399,0.1012333557009697,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976789236068726,0.134160429239273,0.6110491752624512,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435363769531,1.0,0.2646503448486328,1.0,1.0,0.0,1.0,-1.2093075513839722,1.2093063592910769,1.2597029126482084e-06,0.9165560603141784,0.0,0.0,0.0,49.77603912353516,37.0,-85.00776672363281,-0.0,203.2691802978516,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6570388674736023,0.1128071919083595,0.103142961859703,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6612648367881775,0.1150776222348213,0.1106715276837349,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6607292294502258,0.1147496700286865,0.0815490260720253,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6419177055358887,0.1048910990357399,0.1012333557009697,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976789236068726,0.134160429239273,0.6110491752624512,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435363769531,1.0,0.2646503448486328,1.0,1.0,0.0,1.0,-1.2093075513839722,1.2093063592910769,1.2597029126482084e-06,0.9165560603141784,0.0,0.0,0.0,49.77603912353516,37.0,-85.00776672363281,-0.0,203.2691802978516,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641553044319153,0.1123353317379951,0.1024753898382186,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692285537719727,0.1149365305900573,0.11029514670372,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682813167572021,0.1144171580672264,0.0811344236135482,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475470662117004,0.103988692164421,0.1001202762126922,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057292461395264,0.1337111294269561,0.607725203037262,288.3339233398437,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.334228515625,1.0,0.2597308158874511,1.0,1.0,0.0,1.0,-1.2022289037704468,1.2022277116775513,1.2470309229684062e-06,0.9107654094696044,0.0,0.0,0.0,46.82284164428711,25.0,-21.57554244995117,-0.0,194.8682556152344,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641553044319153,0.1123353317379951,0.1024753898382186,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692285537719727,0.1149365305900573,0.11029514670372,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682813167572021,0.1144171580672264,0.0811344236135482,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475470662117004,0.103988692164421,0.1001202762126922,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057292461395264,0.1337111294269561,0.607725203037262,288.3339233398437,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.334228515625,1.0,0.2597308158874511,1.0,1.0,0.0,1.0,-1.2022289037704468,1.2022277116775513,1.2470309229684062e-06,0.9107654094696044,0.0,0.0,0.0,46.82284164428711,25.0,-21.57554244995117,-0.0,194.8682556152344,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830146312713623,0.1123235449194908,0.1021641120314598,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889953017234802,0.1152128875255584,0.1102490127086639,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876178979873657,0.114515520632267,0.0809736028313636,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642351150512695,0.1035594642162323,0.0993943139910698,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246138453483582,0.1337638050317764,0.606426477432251,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517117261886596,1.0,1.0,0.0,1.0,-1.1991751194000244,1.199173927307129,1.2415583796610008e-06,0.9082281589508056,0.0,0.0,0.0,41.27096557617188,25.0,16.458595275878906,-0.0,182.54405212402344,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830146312713623,0.1123235449194908,0.1021641120314598,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889953017234802,0.1152128875255584,0.1102490127086639,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876178979873657,0.114515520632267,0.0809736028313636,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642351150512695,0.1035594642162323,0.0993943139910698,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246138453483582,0.1337638050317764,0.606426477432251,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517117261886596,1.0,1.0,0.0,1.0,-1.1991751194000244,1.199173927307129,1.2415583796610008e-06,0.9082281589508056,0.0,0.0,0.0,41.27096557617188,25.0,16.458595275878906,-0.0,182.54405212402344,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928808093070984,0.1124414354562759,0.1021464392542839,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992258429527283,0.1154638901352882,0.1103593409061431,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6976519823074341,0.1146819069981575,0.0809950679540634,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587341308594,0.6731869578361511,0.1034743264317512,0.0991816222667694,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337380051612854,0.1339190006256103,0.6065003275871277,288.3596496582031,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3626403808594,1.0,0.2486306577920913,1.0,1.0,0.0,1.0,-1.19914448261261,1.1991431713104248,1.2414707271091174e-06,0.9081627130508424,0.0,0.0,0.0,38.88774108886719,25.0,29.214977264404297,-0.0,177.67190551757812,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021468877792358,0.1126181036233902,0.1022033393383026,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087889313697815,0.1157692372798919,0.1105430573225021,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070367336273193,0.1149042770266532,0.0810722336173057,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.6817190647125244,0.1034529060125351,0.099051795899868,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423662543296814,0.1341335475444793,0.606953501701355,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459816038608551,1.0,1.0,0.0,1.0,-1.199913501739502,1.199912190437317,1.242803023160377e-06,0.9087475538253784,0.0,0.0,0.0,36.88808059692383,25.0,39.00251770019531,-0.0,173.82957458496094,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190477848052979,0.1131025627255439,0.1024757176637649,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255563735961914,0.1165001392364502,0.1110664010047912,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236605286598206,0.1154721304774284,0.08134426176548,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.698117733001709,0.1035543382167816,0.0989722535014152,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593153119087219,0.1346860826015472,0.6086331009864807,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418159693479538,1.0,1.0,0.0,1.0,-1.2031148672103882,1.203113675117493,1.24842688364879e-06,0.9112642407417296,0.0,0.0,0.0,33.61225509643555,25.0,52.08859252929688,-0.0,168.11532592773438,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190477848052979,0.1131025627255439,0.1024757176637649,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255563735961914,0.1165001392364502,0.1110664010047912,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236605286598206,0.1154721304774284,0.08134426176548,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.698117733001709,0.1035543382167816,0.0989722535014152,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593153119087219,0.1346860826015472,0.6086331009864807,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418159693479538,1.0,1.0,0.0,1.0,-1.2031148672103882,1.203113675117493,1.24842688364879e-06,0.9112642407417296,0.0,0.0,0.0,33.61225509643555,25.0,52.08859252929688,-0.0,168.11532592773438,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333911657333374,0.1137121170759201,0.1029010862112045,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404072284698486,0.1173425391316413,0.1117378026247024,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381589412689209,0.1161533519625663,0.081727348268032,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130103707313538,0.1037942469120025,0.0990677401423454,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755625247955322,0.1353407502174377,0.6109903454780579,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388644516468048,1.0,1.0,0.0,1.0,-1.2078348398208618,1.2078336477279663,1.256779455616197e-06,0.9150117635726928,0.0,0.0,0.0,31.105281829833984,25.0,59.26873397827149,-0.0,164.40647888183594,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333911657333374,0.1137121170759201,0.1029010862112045,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404072284698486,0.1173425391316413,0.1117378026247024,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381589412689209,0.1161533519625663,0.081727348268032,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130103707313538,0.1037942469120025,0.0990677401423454,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755625247955322,0.1353407502174377,0.6109903454780579,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388644516468048,1.0,1.0,0.0,1.0,-1.2078348398208618,1.2078336477279663,1.256779455616197e-06,0.9150117635726928,0.0,0.0,0.0,31.105281829833984,25.0,59.26873397827149,-0.0,164.40647888183594,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7455109357833862,0.1143494844436645,0.103387176990509,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532474398612976,0.1181830987334251,0.1124445497989654,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505930066108704,0.1168451309204101,0.0821456164121627,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244306802749634,0.1040990278124809,0.0992635190486908,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894432544708252,0.1359898000955581,0.6135082840919495,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.2369767427444458,1.0,1.0,0.0,1.0,-1.2130258083343506,1.2130244970321655,1.266021286028263e-06,0.9191489219665528,0.0,0.0,0.0,29.32099723815918,25.0,62.53570175170898,-0.0,162.29954528808594,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465294003486633,0.1144076213240623,0.1034328043460846,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543311715126038,0.1182583570480346,0.1125090643763542,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516399025917053,0.1169074401259422,0.082184225320816,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.7253469824790955,0.1041284576058387,0.0992843210697174,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905928492546082,0.13604736328125,0.6137372851371765,288.5007019042969,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.2368433028459549,1.0,1.0,0.0,1.0,-1.2135040760040283,1.2135028839111328,1.2668756426137406e-06,0.9195306897163392,0.0,0.0,0.0,29.185243606567383,25.0,62.71050262451172,-0.0,162.16357421875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587388753890991,0.1151660159230232,0.1040419489145279,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673289179801941,0.1192223951220512,0.1133487522602081,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641772627830505,0.1177100613713264,0.0826915130019187,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360507845878601,0.1045300289988517,0.0995875000953674,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040527105331421,0.13677479326725,0.6166907548904419,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355333417654037,1.0,1.0,0.0,1.0,-1.2197610139846802,1.2197597026824951,1.2780899396602765e-06,0.9245291352272034,0.0,0.0,0.0,27.714677810668945,25.0,63.72807312011719,-0.0,161.00653076171875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587388753890991,0.1151660159230232,0.1040419489145279,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673289179801941,0.1192223951220512,0.1133487522602081,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641772627830505,0.1177100613713264,0.0826915130019187,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360507845878601,0.1045300289988517,0.0995875000953674,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040527105331421,0.13677479326725,0.6166907548904419,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355333417654037,1.0,1.0,0.0,1.0,-1.2197610139846802,1.2197597026824951,1.2780899396602765e-06,0.9245291352272034,0.0,0.0,0.0,27.714677810668945,25.0,63.72807312011719,-0.0,161.00653076171875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.764464795589447,0.1155643314123153,0.1043698489665985,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734120488166809,0.1197172179818153,0.1137873828411102,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700366973876953,0.1181248277425766,0.08295938372612,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409664988517761,0.1047508269548416,0.0997647121548652,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100529909133911,0.1371400207281112,0.6182071566581726,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350930422544479,1.0,1.0,0.0,1.0,-1.2230355739593506,1.2230342626571655,1.2839877854275985e-06,0.9271483421325684,0.0,0.0,0.0,27.11575508117676,25.0,63.58553314208984,-0.0,160.75021362304688,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699257135391235,0.1159735023975372,0.1047108620405197,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791981101036072,0.1202184036374092,0.1142356693744659,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756067514419556,0.1185465976595878,0.0832347869873046,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456303238868713,0.1049827709794044,0.099956102669239,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154421448707581,0.1375037282705307,0.6197345852851868,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347708642482757,1.0,1.0,0.0,1.0,-1.2263766527175903,1.2263753414154053,1.2900259207526688e-06,0.9298228621482848,0.0,0.0,0.0,26.592374801635746,25.0,63.108768463134766,-0.0,160.6694793701172,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780030369758606,0.1168203428387641,0.1054268106818199,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898523211479187,0.121235154569149,0.1151548698544502,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858567237854004,0.1194070950150489,0.0838039144873619,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542452812194824,0.1054756045341491,0.1003751754760742,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248655796051025,0.138221338391304,0.6227891445159912,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344211637973785,1.0,1.0,0.0,1.0,-1.233191967010498,1.233190655708313,1.3024061900068773e-06,0.9352843165397644,0.0,0.0,0.0,25.73583984375,25.0,61.35174560546875,-0.0,160.9438018798828,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780030369758606,0.1168203428387641,0.1054268106818199,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898523211479187,0.121235154569149,0.1151548698544502,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858567237854004,0.1194070950150489,0.0838039144873619,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542452812194824,0.1054756045341491,0.1003751754760742,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248655796051025,0.138221338391304,0.6227891445159912,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344211637973785,1.0,1.0,0.0,1.0,-1.233191967010498,1.233190655708313,1.3024061900068773e-06,0.9352843165397644,0.0,0.0,0.0,25.73583984375,25.0,61.35174560546875,-0.0,160.9438018798828,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890408039093018,0.1177000179886818,0.1061812788248062,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992819547653198,0.1222642138600349,0.1160956621170044,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949233651161194,0.1202852502465248,0.0843923315405845,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619425654411316,0.1060019060969352,0.1008354052901268,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329222798347473,0.138919785618782,0.6258037686347961,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.234385997056961,1.0,1.0,0.0,1.0,-1.2401041984558103,1.2401028871536257,1.3150493032298982e-06,0.9408312439918518,0.0,0.0,0.0,25.08523750305176,25.0,58.7479248046875,-0.0,161.68197631835938,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890408039093018,0.1177000179886818,0.1061812788248062,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992819547653198,0.1222642138600349,0.1160956621170044,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949233651161194,0.1202852502465248,0.0843923315405845,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619425654411316,0.1060019060969352,0.1008354052901268,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329222798347473,0.138919785618782,0.6258037686347961,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.234385997056961,1.0,1.0,0.0,1.0,-1.2401041984558103,1.2401028871536257,1.3150493032298982e-06,0.9408312439918518,0.0,0.0,0.0,25.08523750305176,25.0,58.7479248046875,-0.0,161.68197631835938,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970165610313416,0.1186103969812393,0.1069692447781562,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075413107872009,0.1233006119728088,0.1170506030321121,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028788566589355,0.1211777180433273,0.0849958360195159,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687708139419556,0.1065549403429031,0.1013290286064148,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398865461349487,0.1395937502384185,0.6287436485290527,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345894426107406,1.0,1.0,0.0,1.0,-1.247042179107666,1.2470407485961914,1.3278245205583517e-06,0.946402668952942,0.0,0.0,0.0,24.59449005126953,25.0,56.0328254699707,-0.0,162.772216796875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970165610313416,0.1186103969812393,0.1069692447781562,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075413107872009,0.1233006119728088,0.1170506030321121,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028788566589355,0.1211777180433273,0.0849958360195159,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687708139419556,0.1065549403429031,0.1013290286064148,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398865461349487,0.1395937502384185,0.6287436485290527,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345894426107406,1.0,1.0,0.0,1.0,-1.247042179107666,1.2470407485961914,1.3278245205583517e-06,0.946402668952942,0.0,0.0,0.0,24.59449005126953,25.0,56.0328254699707,-0.0,162.772216796875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040847778320312,0.1195506453514099,0.1077892109751701,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145278096199036,0.1243424266576767,0.1180156841874122,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097850680351257,0.1220822408795356,0.0856116265058517,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748141288757324,0.1071282476186752,0.1018478572368621,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459348082542419,0.1402411162853241,0.6315881609916687,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349711805582046,1.0,1.0,0.0,1.0,-1.253961205482483,1.253959894180298,1.3406465768639464e-06,0.9519586563110352,0.0,0.0,0.0,24.226287841796875,25.0,54.25912857055664,-0.0,164.12705993652344,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040847778320312,0.1195506453514099,0.1077892109751701,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145278096199036,0.1243424266576767,0.1180156841874122,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097850680351257,0.1220822408795356,0.0856116265058517,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748141288757324,0.1071282476186752,0.1018478572368621,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459348082542419,0.1402411162853241,0.6315881609916687,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349711805582046,1.0,1.0,0.0,1.0,-1.253961205482483,1.253959894180298,1.3406465768639464e-06,0.9519586563110352,0.0,0.0,0.0,24.226287841796875,25.0,54.25912857055664,-0.0,164.12705993652344,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073088526725769,0.1200310289859771,0.108209952712059,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176331520080566,0.1248654872179031,0.1185016185045242,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128291964530945,0.12253899872303,0.0859236866235733,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775762677192688,0.1074223592877388,0.1021156087517738,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486611843109131,0.1405549943447113,0.6329728364944458,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352144122123718,1.0,1.0,0.0,1.0,-1.2574076652526855,1.2574063539505005,1.3470639714796562e-06,0.9547261595726012,0.0,0.0,0.0,24.07880973815918,25.0,53.64227294921875,-0.0,164.88319396972656,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102988004684448,0.1205181181430816,0.1086374968290329,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205415606498718,0.1253901422023773,0.1189898028969764,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156592845916748,0.1229988411068916,0.0862384736537933,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801913619041443,0.1077232509851455,0.1023895964026451,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512148857116699,0.1408625394105911,0.634332537651062,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354861497879028,1.0,1.0,0.0,1.0,-1.2608457803726196,1.260844349861145,1.3534861409425505e-06,0.957487165927887,0.0,0.0,0.0,23.95136070251465,25.0,53.1569709777832,-0.0,165.68307495117188,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.815729558467865,0.1215124726295471,0.1095124632120132,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259016275405884,0.1264449805021286,0.1199730336666107,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208258748054504,0.1239271908998489,0.0868756771087646,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850664258003235,0.1083490476012229,0.1029614880681037,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558792471885681,0.1414597630500793,0.6369789838790894,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361000627279281,1.0,1.0,0.0,1.0,-1.2677042484283447,1.2677029371261597,1.366359242638282e-06,0.962995946407318,0.0,0.0,0.0,23.74559211730957,25.0,52.47687149047852,-0.0,167.39413452148438,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.815729558467865,0.1215124726295471,0.1095124632120132,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259016275405884,0.1264449805021286,0.1199730336666107,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208258748054504,0.1239271908998489,0.0868756771087646,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850664258003235,0.1083490476012229,0.1029614880681037,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558792471885681,0.1414597630500793,0.6369789838790894,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361000627279281,1.0,1.0,0.0,1.0,-1.2677042484283447,1.2677029371261597,1.366359242638282e-06,0.962995946407318,0.0,0.0,0.0,23.74559211730957,25.0,52.47687149047852,-0.0,167.39413452148438,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206313848495483,0.1225337237119674,0.1104136705398559,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308020234107971,0.1275082975625991,0.1209659725427627,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254987597465515,0.124866597354412,0.0875221788883209,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895534038543701,0.1090032756328582,0.1035633832216262,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600449562072754,0.1420347839593887,0.6395331025123596,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.236788734793663,1.0,1.0,0.0,1.0,-1.2745424509048462,1.2745410203933716,1.3792764548270495e-06,0.9684904217720032,0.0,0.0,0.0,23.59205436706543,25.0,52.06454086303711,-0.0,169.2275848388672,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206313848495483,0.1225337237119674,0.1104136705398559,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308020234107971,0.1275082975625991,0.1209659725427627,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254987597465515,0.124866597354412,0.0875221788883209,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895534038543701,0.1090032756328582,0.1035633832216262,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600449562072754,0.1420347839593887,0.6395331025123596,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.236788734793663,1.0,1.0,0.0,1.0,-1.2745424509048462,1.2745410203933716,1.3792764548270495e-06,0.9684904217720032,0.0,0.0,0.0,23.59205436706543,25.0,52.06454086303711,-0.0,169.2275848388672,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251786828041077,0.1235783994197845,0.1113382875919342,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353828191757202,0.1285814791917801,0.1219694167375564,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298296332359314,0.1258171498775482,0.0881775170564651,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793746829032898,0.1096836403012275,0.1041917279362678,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638196587562561,0.142590045928955,0.6420029401779175,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375328242778778,1.0,1.0,0.0,1.0,-1.2813624143600464,1.281361103057861,1.3922425523560378e-06,0.9739733934402466,0.0,0.0,0.0,23.47737693786621,25.0,51.81480407714844,-0.0,171.15679931640625,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251786828041077,0.1235783994197845,0.1113382875919342,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353828191757202,0.1285814791917801,0.1219694167375564,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298296332359314,0.1258171498775482,0.0881775170564651,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793746829032898,0.1096836403012275,0.1041917279362678,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638196587562561,0.142590045928955,0.6420029401779175,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375328242778778,1.0,1.0,0.0,1.0,-1.2813624143600464,1.281361103057861,1.3922425523560378e-06,0.9739733934402466,0.0,0.0,0.0,23.47737693786621,25.0,51.81480407714844,-0.0,171.15679931640625,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
