time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065780401229858,0.1945404559373855,0.1750720143318176,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189705014228821,0.2040960788726806,0.1932377070188522,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051546216011047,0.1935768872499466,0.1354627758264541,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.779220461845398,0.1759414821863174,0.1666877716779709,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912395596504211,0.1837529391050338,0.8268700838088989,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420361876487732,1.0,1.0,0.0,1.0,-1.7971583604812622,1.797155737876892,2.61468244389107e-06,1.3860613107681274,0.0,0.0,0.0,54.957550048828125,52.0,52.186649322509766,-0.0,499.2380981445313,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065780401229858,0.1945404559373855,0.1750720143318176,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189705014228821,0.2040960788726806,0.1932377070188522,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051546216011047,0.1935768872499466,0.1354627758264541,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.779220461845398,0.1759414821863174,0.1666877716779709,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912395596504211,0.1837529391050338,0.8268700838088989,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420361876487732,1.0,1.0,0.0,1.0,-1.7971583604812622,1.797155737876892,2.61468244389107e-06,1.3860613107681274,0.0,0.0,0.0,54.957550048828125,52.0,52.186649322509766,-0.0,499.2380981445313,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181455731391907,0.1967101842164993,0.1769158542156219,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304809927940369,0.2065713554620742,0.1954618394374847,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169407844543457,0.1958404630422592,0.1369609087705612,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.791632890701294,0.1783364564180374,0.1688395142555236,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029643297195435,0.1856347024440765,0.8347819447517395,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426543176174164,1.0,1.0,0.0,1.0,-1.8159255981445312,1.815922975540161,2.668189381438424e-06,1.4008368253707886,0.0,0.0,0.0,53.247169494628906,52.0,52.163482666015625,-0.0,506.1981201171875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337795734405518,0.1989245265722274,0.178768441081047,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467628359794617,0.2091018855571746,0.1977055370807647,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327066898345947,0.198153018951416,0.1384687572717666,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088788986206055,0.1807838529348373,0.1710076183080673,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188802599906921,0.1875666677951812,0.8427606821060181,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425282537937164,1.0,1.0,0.0,1.0,-1.834838509559632,1.834835767745972,2.722749513850431e-06,1.4157150983810425,0.0,0.0,0.0,50.71440887451172,40.0,52.14099884033203,-0.0,510.7959289550781,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862441182136536,0.2034842818975448,0.1825181096792221,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019135236740112,0.2143242210149765,0.2022686749696731,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853253126144409,0.2029234766960144,0.1415286660194397,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593991994857788,0.1858347356319427,0.1754136830568313,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685372471809387,0.1915795505046844,0.8590192198753357,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406282365322113,1.0,1.0,0.0,1.0,-1.873307466506958,1.8733047246932983,2.835691930158646e-06,1.4459431171417236,0.0,0.0,0.0,43.7210578918457,28.0,52.10192489624024,-0.0,514.4671630859375,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862441182136536,0.2034842818975448,0.1825181096792221,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019135236740112,0.2143242210149765,0.2022686749696731,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853253126144409,0.2029234766960144,0.1415286660194397,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593991994857788,0.1858347356319427,0.1754136830568313,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685372471809387,0.1915795505046844,0.8590192198753357,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406282365322113,1.0,1.0,0.0,1.0,-1.873307466506958,1.8733047246932983,2.835691930158646e-06,1.4459431171417236,0.0,0.0,0.0,43.7210578918457,28.0,52.10192489624024,-0.0,514.4671630859375,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844999313354492,0.2081978619098663,0.186394914984703,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900182485580444,0.2198213636875152,0.2003091722726822,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839730858802797,0.2078686356544494,0.1447016149759292,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957546889781952,0.1910754591226577,0.1799869090318679,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660793542861938,0.1957721561193466,0.8760267496109009,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369290232658386,1.0,1.0,0.0,1.0,-1.903751969337464,1.9037489891052248,2.927908553829184e-06,1.4705240726470947,0.0,0.0,0.0,35.91897964477539,48.0,52.50447463989258,-0.0,510.46917724609375,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844999313354492,0.2081978619098663,0.186394914984703,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900182485580444,0.2198213636875152,0.2003091722726822,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839730858802797,0.2078686356544494,0.1447016149759292,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957546889781952,0.1910754591226577,0.1799869090318679,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660793542861938,0.1957721561193466,0.8760267496109009,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369290232658386,1.0,1.0,0.0,1.0,-1.903751969337464,1.9037489891052248,2.927908553829184e-06,1.4705240726470947,0.0,0.0,0.0,35.91897964477539,48.0,52.50447463989258,-0.0,510.46917724609375,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890972375869752,0.2130290269851684,0.1906939446926117,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794105887413024,0.2275605052709579,0.1939799487590789,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988923966884613,0.2129609584808349,0.148221269249916,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.964787781238556,0.1964816451072693,0.1850454956293106,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711127877235411,0.2001285701990127,0.8953138589859009,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.342585802078247,1.0,1.0,0.0,1.0,-1.9311941862106323,1.931191086769104,3.0106511985650286e-06,1.491404414176941,0.0,0.0,0.0,36.71617126464844,68.0,51.789093017578125,-0.0,533.0521240234375,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890972375869752,0.2130290269851684,0.1906939446926117,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794105887413024,0.2275605052709579,0.1939799487590789,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988923966884613,0.2129609584808349,0.148221269249916,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.964787781238556,0.1964816451072693,0.1850454956293106,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711127877235411,0.2001285701990127,0.8953138589859009,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.342585802078247,1.0,1.0,0.0,1.0,-1.9311941862106323,1.931191086769104,3.0106511985650286e-06,1.491404414176941,0.0,0.0,0.0,36.71617126464844,68.0,51.789093017578125,-0.0,533.0521240234375,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801262617111206,0.2180221527814865,0.195180743932724,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945663809776306,0.2341317385435104,0.2167922258377075,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803269505500792,0.2182516902685165,0.1519119888544082,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557186365127563,0.2021085172891616,0.1903565824031829,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604962468147278,0.2047052681446075,0.9158116579055786,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563893735408783,1.0,1.0,0.0,1.0,-2.004584312438965,2.0045812129974365,3.2399300380347995e-06,1.548305869102478,0.0,0.0,0.0,39.943458557128906,88.0,51.69364547729492,-0.0,595.9344482421875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801262617111206,0.2180221527814865,0.195180743932724,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945663809776306,0.2341317385435104,0.2167922258377075,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803269505500792,0.2182516902685165,0.1519119888544082,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557186365127563,0.2021085172891616,0.1903565824031829,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604962468147278,0.2047052681446075,0.9158116579055786,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563893735408783,1.0,1.0,0.0,1.0,-2.004584312438965,2.0045812129974365,3.2399300380347995e-06,1.548305869102478,0.0,0.0,0.0,39.943458557128906,88.0,51.69364547729492,-0.0,595.9344482421875,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385282397270204,0.2205277383327484,0.1975880861282348,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.96283620595932,0.2364124208688736,0.2231359332799911,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390308856964112,0.2209194302558899,0.1538941711187362,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.912048637866974,0.2049523144960403,0.1932050287723541,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159762859344482,0.2070139944553375,0.9269465208053588,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651547133922577,1.0,1.0,0.0,1.0,-2.034241437911988,2.03423810005188,3.3361197893100325e-06,1.5718843936920166,0.0,0.0,0.0,44.90013885498047,88.0,52.34367752075195,-0.0,635.8576049804688,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941766619682312,0.223035454750061,0.2000448405742645,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163539409637452,0.2388881891965866,0.2256179451942443,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948289752006531,0.2235984355211258,0.1559210866689682,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726364374160767,0.2078122943639755,0.1961187869310379,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751791715621948,0.2093307375907898,0.9383531808853148,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745638430118561,1.0,1.0,0.0,1.0,-2.0598044395446777,2.059800863265991,3.419675294935587e-06,1.591830492019653,0.0,0.0,0.0,51.29375076293945,108.0,52.32651901245117,-0.0,678.5999145507812,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351430892944336,0.228090763092041,0.2050675302743911,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533796668052673,0.2443099021911621,0.2311236262321472,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360931277275085,0.2290219217538833,0.1600781232118606,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180695176124573,0.2136115729808807,0.2020994424819946,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189107775688171,0.2140267491340637,0.9618067741394044,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950148820877075,1.0,1.0,0.0,1.0,-2.11279034614563,2.112786769866944,3.59638397640083e-06,1.6331374645233154,0.0,0.0,0.0,66.29650115966797,96.0,52.22444152832031,-0.0,776.7509155273438,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351430892944336,0.228090763092041,0.2050675302743911,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533796668052673,0.2443099021911621,0.2311236262321472,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360931277275085,0.2290219217538833,0.1600781232118606,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180695176124573,0.2136115729808807,0.2020994424819946,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189107775688171,0.2140267491340637,0.9618067741394044,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950148820877075,1.0,1.0,0.0,1.0,-2.11279034614563,2.112786769866944,3.59638397640083e-06,1.6331374645233154,0.0,0.0,0.0,66.29650115966797,96.0,52.22444152832031,-0.0,776.7509155273438,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253408074378967,0.2332279831171035,0.2098198384046554,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433198928833008,0.2501392960548401,0.2367167323827743,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266763091087341,0.2345521301031112,0.1640446037054062,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094587326049805,0.2195308059453964,0.2078363895416259,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089525103569031,0.2188262939453125,0.984025537967682,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061119556427002,1.0,1.0,0.0,1.0,-2.16355848312378,2.1635549068450928,3.77023161490797e-06,1.6727250814437866,0.0,0.0,0.0,72.45491790771484,84.0,52.19063186645508,-0.0,844.9725952148438,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253408074378967,0.2332279831171035,0.2098198384046554,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433198928833008,0.2501392960548401,0.2367167323827743,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266763091087341,0.2345521301031112,0.1640446037054062,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094587326049805,0.2195308059453964,0.2078363895416259,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089525103569031,0.2188262939453125,0.984025537967682,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061119556427002,1.0,1.0,0.0,1.0,-2.16355848312378,2.1635549068450928,3.77023161490797e-06,1.6727250814437866,0.0,0.0,0.0,72.45491790771484,84.0,52.19063186645508,-0.0,844.9725952148438,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.837614119052887,0.2385130524635315,0.2144379019737243,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567764163017273,0.2562775909900665,0.2423499375581741,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393967151641846,0.2402448654174804,0.1679176539182663,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230618238449097,0.2256205528974533,0.213454857468605,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213037848472595,0.223783865571022,1.005623459815979,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118500053882599,1.0,1.0,0.0,1.0,-2.2132129669189453,2.2132089138031006,3.94440667150775e-06,1.7113680839538574,0.0,0.0,0.0,71.81840515136719,72.0,52.10833740234375,-0.0,889.4782104492188,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.837614119052887,0.2385130524635315,0.2144379019737243,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567764163017273,0.2562775909900665,0.2423499375581741,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393967151641846,0.2402448654174804,0.1679176539182663,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230618238449097,0.2256205528974533,0.213454857468605,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213037848472595,0.223783865571022,1.005623459815979,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118500053882599,1.0,1.0,0.0,1.0,-2.2132129669189453,2.2132089138031006,3.94440667150775e-06,1.7113680839538574,0.0,0.0,0.0,71.81840515136719,72.0,52.10833740234375,-0.0,889.4782104492188,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682470321655273,0.2439572215080261,0.2190323770046234,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.889962375164032,0.2626685798168182,0.2480587661266327,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706760406494141,0.2461135238409042,0.1717834323644638,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536158204078674,0.2318954318761825,0.2190717458724975,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504098057746887,0.2289168536663055,1.0271692276000977,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142366945743561,1.0,1.0,0.0,1.0,-2.262858629226685,2.2628543376922607,4.122674454265507e-06,1.7499581575393677,0.0,0.0,0.0,66.83895874023438,60.0,52.03695297241211,-0.0,919.0021362304688,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682470321655273,0.2439572215080261,0.2190323770046234,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.889962375164032,0.2626685798168182,0.2480587661266327,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706760406494141,0.2461135238409042,0.1717834323644638,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536158204078674,0.2318954318761825,0.2190717458724975,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504098057746887,0.2289168536663055,1.0271692276000977,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142366945743561,1.0,1.0,0.0,1.0,-2.262858629226685,2.2628543376922607,4.122674454265507e-06,1.7499581575393677,0.0,0.0,0.0,66.83895874023438,60.0,52.03695297241211,-0.0,919.0021362304688,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928787708282471,0.2467381358146667,0.22133868932724,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.916712760925293,0.2659482359886169,0.2509486973285675,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956778049468994,0.2491141408681869,0.17372827231884,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780038356781006,0.2351032048463821,0.2218999862670898,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738678097724915,0.2315505743026733,1.0380220413208008,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146188497543335,1.0,1.0,0.0,1.0,-2.287869930267334,2.28786563873291,4.21404456574237e-06,1.769384264945984,0.0,0.0,0.0,63.19988250732422,60.0,52.00722885131836,-0.0,929.8740844726562,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284493327140808,0.2495569586753845,0.2236571311950683,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551716446876526,0.2692799270153045,0.2538654506206512,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320346117019652,0.2521581947803497,0.1756862550973892,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118590354919434,0.2383573353290558,0.2247486859560012,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064494371414183,0.2342287898063659,1.0489636659622192,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146363735198974,1.0,1.0,0.0,1.0,-2.313075542449951,2.313071250915528,4.307179096940672e-06,1.788952112197876,0.0,0.0,0.0,58.98876190185547,48.0,51.98136901855469,-0.0,938.8710327148438,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966495037078856,0.2552489340305328,0.228462278842926,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766517996788025,0.2402004450559616,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978482127189636,0.2583357393741607,0.178576648235321,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856887459754944,0.2449473738670349,0.230648323893547,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798328280448914,0.2396621704101562,1.0717835426330566,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128421545028686,1.0,1.0,0.0,1.0,-2.340393543243408,2.3403890132904053,4.41041220256011e-06,1.810757517814636,0.0,0.0,0.0,52.31946563720703,68.0,52.41751480102539,-0.0,940.3931884765624,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966495037078856,0.2552489340305328,0.228462278842926,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766517996788025,0.2402004450559616,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978482127189636,0.2583357393741607,0.178576648235321,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856887459754944,0.2449473738670349,0.230648323893547,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798328280448914,0.2396621704101562,1.0717835426330566,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128421545028686,1.0,1.0,0.0,1.0,-2.340393543243408,2.3403890132904053,4.41041220256011e-06,1.810757517814636,0.0,0.0,0.0,52.31946563720703,68.0,52.41751480102539,-0.0,940.3931884765624,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616533637046814,0.228700190782547,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860669791698456,0.2408193200826645,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655697464942932,0.1778683215379715,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923439621925354,0.2517085373401642,0.2369628250598907,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857527613639832,0.2452778965234756,1.0965951681137085,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200452268123626,1.0,1.0,0.0,1.0,-2.377952337265014,2.377947807312012,4.551613073999761e-06,1.8392024040222168,0.0,0.0,0.0,53.53022766113281,88.0,51.41119003295898,-0.0,984.5067749023438,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616533637046814,0.228700190782547,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860669791698456,0.2408193200826645,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655697464942932,0.1778683215379715,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923439621925354,0.2517085373401642,0.2369628250598907,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857527613639832,0.2452778965234756,1.0965951681137085,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200452268123626,1.0,1.0,0.0,1.0,-2.377952337265014,2.377947807312012,4.551613073999761e-06,1.8392024040222168,0.0,0.0,0.0,53.53022766113281,88.0,51.41119003295898,-0.0,984.5067749023438,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9984772205352784,0.2663634419441223,0.237316146492958,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979011416435242,0.2927130162715912,0.2493026405572891,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979011416435242,0.2708556354045868,0.1841340810060501,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9902968406677246,0.2569181621074676,0.2418712228536605,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.98273503780365,0.2496378272771835,1.1160759925842283,290.75909423828125,289.1112365722656,290.7941589355469,289.1418762207031,290.7933349609375,297.5962219238281,290.76129150390625,1.0,0.4306195676326751,1.0,1.0,0.0,1.0,-2.4352855682373047,2.4352807998657227,4.7729718062328175e-06,1.8833357095718384,0.961397349834442,0.961397349834442,0.0,56.27948760986328,88.0,51.38819122314453,-0.0,1058.1275634765625,1.0,283.1597900390625,287.84234619140625,290.3182373046875,288.5660705566406,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-3.24076661444436e-21,-1.62038330722218e-21,-1.6203832062479842e-21,0.0,0.0,-0.0,3.081866816501133e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23602294921875,0.99684476852417,0.2674578726291656,0.2396960705518722,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23492431640625,0.9985793232917786,0.294565737247467,0.2542415261268616,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348937988281,0.9986681938171388,0.2722351551055908,0.1878522783517837,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2429504394531,0.9876474738121032,0.2584836184978485,0.2435329705476761,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2485046386719,0.97960102558136,0.2509237229824066,1.1226917505264282,290.1798095703125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977478027344,289.7530517578125,1.0,0.435005784034729,1.0,1.0,0.0,1.0,-2.458508253097534,2.458503246307373,4.864301899942802e-06,1.901275396347046,0.9589976668357848,0.9589976668357848,0.0,57.60812377929688,108.0,6245.0908203125,-0.0,1089.7684326171875,1.0,283.1996765136719,290.5229187011719,290.5130615234375,288.9874572753906,293.1499938964844,293.1499938964844,283.1499938964844,1715.16455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7639511823654175,0.7639649510383606,1.1581137471239344e-07,4.08758544921875,4.087574481964111,1.10233368104673e-05,0.0,0.0,-0.0,3760.842041015625,0.0,16.57964515686035,1845.6781005859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2703857421875,0.8700484037399292,0.2562597692012787,0.2344047874212265,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26763916015625,0.903419017791748,0.2876907885074615,0.275612324476242,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.8782020211219788,0.2644981741905212,0.1874200701713562,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2708435058594,0.8654784560203552,0.2538352310657501,0.2429827451705932,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.271728515625,0.8561232089996338,0.2451574802398681,1.1152573823928833,287.2627258300781,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721374511719,287.2231140136719,1.0,0.451090008020401,1.0,1.0,0.0,1.0,-2.467856407165528,2.4678516387939453,4.904707111563766e-06,1.9102624654769893,0.9087526202201844,0.9087526202201844,0.0,77.62096405029297,128.0,15298.939453125,-0.0,1184.5191650390625,1.0,283.1707763671875,286.59942626953125,292.6863098144531,291.29449462890625,293.1499938964844,293.1499938964844,283.1499938964844,3367.209716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0996353179216384,1.0,0.0,0.0,1.1326677799224854,1.1326700448989868,8.571431919790484e-08,4.265814781188965,4.265804767608643,9.786863301997071e-06,0.0,0.0,-0.0,4049.18408203125,0.0,45.5913314819336,1895.4222412109373,0.0,0.0,0.2909743785858154,1.0,0.0,3.0,1.0,0.0
12387240,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2703857421875,0.8700484037399292,0.2562597692012787,0.2344047874212265,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26763916015625,0.903419017791748,0.2876907885074615,0.275612324476242,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.8782020211219788,0.2644981741905212,0.1874200701713562,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2708435058594,0.8654784560203552,0.2538352310657501,0.2429827451705932,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.271728515625,0.8561232089996338,0.2451574802398681,1.1152573823928833,287.2627258300781,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721374511719,287.2231140136719,1.0,0.451090008020401,1.0,1.0,0.0,1.0,-2.467856407165528,2.4678516387939453,4.904707111563766e-06,1.9102624654769893,0.9087526202201844,0.9087526202201844,0.0,77.62096405029297,128.0,15298.939453125,-0.0,1184.5191650390625,1.0,283.1707763671875,286.59942626953125,292.6863098144531,291.29449462890625,293.1499938964844,293.1499938964844,283.1499938964844,3367.209716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0996353179216384,1.0,0.0,0.0,1.1326677799224854,1.1326700448989868,8.571431919790484e-08,4.265814781188965,4.265804767608643,9.786863301997071e-06,0.0,0.0,-0.0,4049.18408203125,0.0,45.5913314819336,1895.4222412109373,0.0,0.0,0.2909743785858154,1.0,0.0,3.0,1.0,0.0
12387300,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.8185474872589111,0.2507487833499908,0.2295578718185424,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8494465351104736,0.2835910022258758,0.2720236182212829,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.82734614610672,0.2603771686553955,0.1847695261240005,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91473388671875,0.8174000382423401,0.2508778870105743,0.2406629770994186,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.8079091906547546,0.2414502501487732,1.1011840105056765,286.9087219238281,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4126281738281,286.8784484863281,1.0,0.4570243060588836,1.0,1.0,0.0,1.0,-2.4348385334014893,2.4348337650299072,4.774331500811968e-06,1.884634256362915,0.8916656970977783,0.8916656970977783,0.0,91.57402801513672,128.0,17136.80078125,-0.0,1203.9990234375,1.0,283.1610717773437,286.2611389160156,293.6414794921875,292.3439636230469,293.1499938964844,293.1499938964844,283.1499938964844,5142.6259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940404117107391,1.0,0.0,0.0,1.373709201812744,1.3737125396728516,1.259211046544806e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,4360.8291015625,0.0,81.85447692871094,1895.4366455078125,0.0,100.41781616210938,0.3478071093559265,1.0,0.0,3.0,1.0,0.0
12387360,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.7830482721328735,0.2464618235826492,0.2256685644388198,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.8166109919548035,0.2803496122360229,0.2690921425819397,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553649902344,0.7936882376670837,0.2570627927780151,0.1825690269470214,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.7841708660125732,0.2484279125928878,0.2386376410722732,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.7736714482307434,0.2381708323955536,1.0880322456359863,286.6514587402344,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.36236572265625,286.6289978027344,1.0,0.4625239372253418,1.0,1.0,0.0,1.0,-2.405757427215576,2.405752897262573,4.660852482629707e-06,1.8619810342788696,0.8731193542480469,0.8731193542480469,0.0,104.08191680908205,116.0,18359.205078125,-0.0,1221.507080078125,1.0,283.1553039550781,286.021240234375,294.0336608886719,293.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,7037.82958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012596249580383,1.0,0.0,0.0,1.5715067386627195,1.5715112686157229,1.6478827546961838e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4505.58349609375,0.0,123.53892517089844,1895.4371337890625,0.0,510.801025390625,0.3937088549137115,1.0,0.0,3.0,1.0,0.0
