time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387420,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7567213177680969,0.2410297840833664,0.2203103154897689,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.7913324236869812,0.2762617170810699,0.2649299800395965,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.353271484375,0.7682335376739502,0.2527555227279663,0.1793556362390518,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.7604774832725525,0.2452528923749923,0.2355284392833709,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.7488960027694702,0.2332692593336105,1.0656180381774902,286.351318359375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.3401184082031,1.0,0.4630188941955566,1.0,1.0,0.0,1.0,-2.3597829341888428,2.35977840423584,4.4843163777841255e-06,1.8261535167694087,0.8363781571388245,0.8363781571388245,0.0,113.69429779052734,104.0,19601.30859375,-0.0,1207.2186279296875,1.0,283.1509704589844,285.7453918457031,293.75604248046875,293.24078369140625,293.1499938964844,293.1499938964844,283.1499938964844,10613.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303493857383728,1.0,0.0,0.0,1.8267707824707031,1.826777100563049,2.226698967433549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.2373046875,0.0,198.17823791503903,1895.4371337890625,0.0,2751.6982421875,0.4604814350605011,1.0,0.0,3.0,1.0,0.0
12387480,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7567213177680969,0.2410297840833664,0.2203103154897689,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.7913324236869812,0.2762617170810699,0.2649299800395965,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.353271484375,0.7682335376739502,0.2527555227279663,0.1793556362390518,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.7604774832725525,0.2452528923749923,0.2355284392833709,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.7488960027694702,0.2332692593336105,1.0656180381774902,286.351318359375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.3401184082031,1.0,0.4630188941955566,1.0,1.0,0.0,1.0,-2.3597829341888428,2.35977840423584,4.4843163777841255e-06,1.8261535167694087,0.8363781571388245,0.8363781571388245,0.0,113.69429779052734,104.0,19601.30859375,-0.0,1207.2186279296875,1.0,283.1509704589844,285.7453918457031,293.75604248046875,293.24078369140625,293.1499938964844,293.1499938964844,283.1499938964844,10613.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303493857383728,1.0,0.0,0.0,1.8267707824707031,1.826777100563049,2.226698967433549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.2373046875,0.0,198.17823791503903,1895.4371337890625,0.0,2751.6982421875,0.4604814350605011,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7539724707603455,0.2385089099407196,0.2174710929393768,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.7897416949272156,0.2747174799442291,0.2629138231277466,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7662786841392517,0.2509255111217499,0.1776782870292663,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593027949333191,0.244141474366188,0.2340082079172134,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7460007667541504,0.2304941117763519,1.050850749015808,286.2035522460937,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988220214844,1.0,0.4585310518741607,1.0,1.0,0.0,1.0,-2.3323545455932617,2.332350015640259,4.380543941806536e-06,1.80469810962677,0.7993658185005188,0.7993658185005188,0.0,112.56265258789062,92.0,20164.599609375,-0.0,1171.51220703125,1.0,283.150146484375,285.61004638671875,293.0994873046875,292.6353454589844,293.1499938964844,293.1499938964844,283.1499938964844,14016.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9682748317718504,1.9682824611663816,2.585025811185915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.32568359375,0.0,254.7320709228516,1895.4371337890625,0.0,4300.0,0.4980961978435516,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7539724707603455,0.2385089099407196,0.2174710929393768,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.7897416949272156,0.2747174799442291,0.2629138231277466,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7662786841392517,0.2509255111217499,0.1776782870292663,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593027949333191,0.244141474366188,0.2340082079172134,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7460007667541504,0.2304941117763519,1.050850749015808,286.2035522460937,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988220214844,1.0,0.4585310518741607,1.0,1.0,0.0,1.0,-2.3323545455932617,2.332350015640259,4.380543941806536e-06,1.80469810962677,0.7993658185005188,0.7993658185005188,0.0,112.56265258789062,92.0,20164.599609375,-0.0,1171.51220703125,1.0,283.150146484375,285.61004638671875,293.0994873046875,292.6353454589844,293.1499938964844,293.1499938964844,283.1499938964844,14016.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9682748317718504,1.9682824611663816,2.585025811185915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.32568359375,0.0,254.7320709228516,1895.4371337890625,0.0,4300.0,0.4980961978435516,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7629856467247009,0.2375029921531677,0.2160815745592117,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007800579071045,0.2746368050575256,0.2623283863067627,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763910889625549,0.2504982054233551,0.1770143061876297,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697747349739075,0.2442754358053207,0.2336662262678146,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542630434036255,0.2290773391723632,1.042163372039795,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.157958984375,1.0,0.4516156017780304,1.0,1.0,0.0,1.0,-2.3183302879333496,2.318325996398926,4.327968326833798e-06,1.7937226295471191,0.763096034526825,0.763096034526825,0.0,105.87662506103516,80.0,20289.27734375,-0.0,1129.407470703125,1.0,283.1500244140625,285.569580078125,292.820068359375,292.2497253417969,293.1499938964844,293.1499938964844,283.1499938964844,16843.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0046539306640625,2.004662036895752,2.6814652187567845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.365234375,0.0,278.5868530273437,1895.4371337890625,0.0,4300.0,0.5111847519874573,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7629856467247009,0.2375029921531677,0.2160815745592117,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007800579071045,0.2746368050575256,0.2623283863067627,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763910889625549,0.2504982054233551,0.1770143061876297,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697747349739075,0.2442754358053207,0.2336662262678146,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542630434036255,0.2290773391723632,1.042163372039795,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.157958984375,1.0,0.4516156017780304,1.0,1.0,0.0,1.0,-2.3183302879333496,2.318325996398926,4.327968326833798e-06,1.7937226295471191,0.763096034526825,0.763096034526825,0.0,105.87662506103516,80.0,20289.27734375,-0.0,1129.407470703125,1.0,283.1500244140625,285.569580078125,292.820068359375,292.2497253417969,293.1499938964844,293.1499938964844,283.1499938964844,16843.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0046539306640625,2.004662036895752,2.6814652187567845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.365234375,0.0,278.5868530273437,1895.4371337890625,0.0,4300.0,0.5111847519874573,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.780292272567749,0.2373014539480209,0.2153846472501754,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8195399641990662,0.275347888469696,0.2624582350254059,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949081659317017,0.2508238852024078,0.1768476963043213,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7885715365409851,0.2450928539037704,0.2339179068803787,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705475091934204,0.2284307926893234,1.0367183685302734,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850891113281,1.0,0.4434828460216522,1.0,1.0,0.0,1.0,-2.3112053871154785,2.3112010955810547,4.301351964386413e-06,1.788127899169922,0.728273868560791,0.728273868560791,0.0,96.50999450683594,68.0,20110.4453125,-0.0,1084.6932373046875,1.0,283.1499938964844,285.5936279296875,292.7398376464844,292.1209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18930.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9613699913024905,1.9613784551620483,2.566920613844559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.1044921875,0.0,272.2117614746094,1895.4371337890625,0.0,4300.0,0.5057970285415649,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.780292272567749,0.2373014539480209,0.2153846472501754,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8195399641990662,0.275347888469696,0.2624582350254059,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949081659317017,0.2508238852024078,0.1768476963043213,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7885715365409851,0.2450928539037704,0.2339179068803787,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705475091934204,0.2284307926893234,1.0367183685302734,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850891113281,1.0,0.4434828460216522,1.0,1.0,0.0,1.0,-2.3112053871154785,2.3112010955810547,4.301351964386413e-06,1.788127899169922,0.728273868560791,0.728273868560791,0.0,96.50999450683594,68.0,20110.4453125,-0.0,1084.6932373046875,1.0,283.1499938964844,285.5936279296875,292.7398376464844,292.1209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18930.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9613699913024905,1.9613784551620483,2.566920613844559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.1044921875,0.0,272.2117614746094,1895.4371337890625,0.0,4300.0,0.5057970285415649,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.7922468185424805,0.2374557107686996,0.2152513116598129,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.8313927054405212,0.2759532332420349,0.2627445161342621,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.8073641657829285,0.2512274086475372,0.1769207268953323,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8012259006500244,0.2457273006439209,0.2342387586832046,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.7819762229919434,0.2283574193716049,1.0350397825241089,286.2139892578125,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.21795654296875,1.0,0.439192533493042,1.0,1.0,0.0,1.0,-2.3098435401916504,2.3098392486572266,4.2962428778992034e-06,1.7870408296585083,0.7115817666053772,0.7115817666053772,0.0,91.21408081054688,68.0,19937.30859375,-0.0,1062.3824462890625,1.0,283.1499938964844,285.62371826171875,292.7222900390625,292.086669921875,293.1499938964844,293.1499938964844,283.1499938964844,19686.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.918449640274048,1.9184579849243164,2.4558067934776773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.3037109375,0.0,260.9253845214844,1895.4371337890625,0.0,4300.0,0.4981835484504699,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8066561222076416,0.237758070230484,0.2152459174394607,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8456864953041077,0.2767035961151123,0.2631622552871704,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8213940262794495,0.2517713904380798,0.1770874261856079,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.8158694505691528,0.2464954555034637,0.2346790879964828,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.7959345579147339,0.2284304946660995,1.0339906215667725,286.25616455078125,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2611694335937,1.0,0.4348333477973938,1.0,1.0,0.0,1.0,-2.309805631637573,2.3098013401031494,4.29605142926448e-06,1.7869830131530762,0.6954430341720581,0.6954430341720581,0.0,85.64202117919922,56.0,19720.82421875,-0.0,1040.415771484375,1.0,283.1499938964844,285.66326904296875,292.7099304199219,292.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,20261.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.865750074386597,1.865758299827576,2.3227386236612801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.07177734375,0.0,246.28631591796875,1895.4371337890625,0.0,4300.0,0.4883085489273071,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8420580625534058,0.2387500703334808,0.2155755460262298,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8855432271957397,0.278583824634552,0.2643480598926544,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8579186201095581,0.253227949142456,0.1776714473962783,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8524540662765503,0.248385488986969,0.2358832359313964,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8313087821006775,0.2289610207080841,1.033577561378479,286.365234375,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.3717956542969,1.0,0.426062673330307,1.0,1.0,0.0,1.0,-2.3132741451263428,2.313269853591919,4.30884028901346e-06,1.789622783660889,0.6649864912033081,0.6649864912033081,0.0,73.9322509765625,44.0,19189.265625,-0.0,997.9530029296876,1.0,283.1499938964844,285.763916015625,292.6894226074219,292.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,20933.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.742569088935852,1.7425768375396729,2.026158369972109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.86328125,0.0,212.29676818847656,1895.4371337890625,0.0,4300.0,0.4644168317317962,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8420580625534058,0.2387500703334808,0.2155755460262298,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8855432271957397,0.278583824634552,0.2643480598926544,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8579186201095581,0.253227949142456,0.1776714473962783,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8524540662765503,0.248385488986969,0.2358832359313964,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8313087821006775,0.2289610207080841,1.033577561378479,286.365234375,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.3717956542969,1.0,0.426062673330307,1.0,1.0,0.0,1.0,-2.3132741451263428,2.313269853591919,4.30884028901346e-06,1.789622783660889,0.6649864912033081,0.6649864912033081,0.0,73.9322509765625,44.0,19189.265625,-0.0,997.9530029296876,1.0,283.1499938964844,285.763916015625,292.6894226074219,292.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,20933.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.742569088935852,1.7425768375396729,2.026158369972109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.86328125,0.0,212.29676818847656,1895.4371337890625,0.0,4300.0,0.4644168317317962,1.0,0.0,3.0,1.0,0.0
12388140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.8997552990913391,0.240187793970108,0.2163009792566299,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9536389112472534,0.2808907628059387,0.2659351229667663,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.919516623020172,0.2550994753837585,0.1785433143377304,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9132729768753052,0.2506760954856872,0.2374620884656906,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953918457031,0.8866038918495178,0.2299232929944992,1.0350955724716189,286.4970703125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045166015625,1.0,0.4173884391784668,1.0,1.0,0.0,1.0,-2.3208165168762207,2.320812225341797,4.3368363549234346e-06,1.7954293489456177,0.6371433734893799,0.6371433734893799,0.0,61.7568588256836,32.0,18573.041015625,-0.0,957.7080688476562,1.0,283.1499938964844,285.8832092285156,292.667724609375,291.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,21106.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.611120104789734,1.611127257347107,1.7320053302682936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.43798828125,0.0,178.39491271972656,1895.4371337890625,0.0,4300.0,0.4385018050670624,1.0,0.0,3.0,1.0,0.0
12388200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.8997552990913391,0.240187793970108,0.2163009792566299,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9536389112472534,0.2808907628059387,0.2659351229667663,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.919516623020172,0.2550994753837585,0.1785433143377304,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9132729768753052,0.2506760954856872,0.2374620884656906,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953918457031,0.8866038918495178,0.2299232929944992,1.0350955724716189,286.4970703125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045166015625,1.0,0.4173884391784668,1.0,1.0,0.0,1.0,-2.3208165168762207,2.320812225341797,4.3368363549234346e-06,1.7954293489456177,0.6371433734893799,0.6371433734893799,0.0,61.7568588256836,32.0,18573.041015625,-0.0,957.7080688476562,1.0,283.1499938964844,285.8832092285156,292.667724609375,291.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,21106.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.611120104789734,1.611127257347107,1.7320053302682936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.43798828125,0.0,178.39491271972656,1895.4371337890625,0.0,4300.0,0.4385018050670624,1.0,0.0,3.0,1.0,0.0
12388260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.976040542125702,0.2419110089540481,0.2174610048532486,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.9977038502693176,0.28435879945755,0.2480464875698089,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9929679036140442,0.2572367787361145,0.1797351688146591,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9887654185295104,0.2532244026660919,0.2394643872976303,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9618515968322754,0.2311669737100601,1.0387333631515503,286.6314697265625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6371154785156,1.0,0.4078897833824157,1.0,1.0,0.0,1.0,-2.3089699745178223,2.3089656829833984,4.293671736377291e-06,1.786738395690918,0.6118683815002441,0.6118683815002441,0.0,52.22369384765625,52.0,17851.27734375,-0.0,908.0565795898438,1.0,283.1499938964844,286.0045166015625,292.64337158203125,291.8841857910156,293.1499938964844,293.1499938964844,283.1499938964844,20962.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4842594861984253,1.4842660427093506,1.469985591029399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.93505859375,0.0,148.76333618164062,1895.4371337890625,0.0,4300.0,0.4134705364704132,1.0,0.0,3.0,1.0,0.0
12388320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.976040542125702,0.2419110089540481,0.2174610048532486,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.9977038502693176,0.28435879945755,0.2480464875698089,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9929679036140442,0.2572367787361145,0.1797351688146591,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9887654185295104,0.2532244026660919,0.2394643872976303,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9618515968322754,0.2311669737100601,1.0387333631515503,286.6314697265625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6371154785156,1.0,0.4078897833824157,1.0,1.0,0.0,1.0,-2.3089699745178223,2.3089656829833984,4.293671736377291e-06,1.786738395690918,0.6118683815002441,0.6118683815002441,0.0,52.22369384765625,52.0,17851.27734375,-0.0,908.0565795898438,1.0,283.1499938964844,286.0045166015625,292.64337158203125,291.8841857910156,293.1499938964844,293.1499938964844,283.1499938964844,20962.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4842594861984253,1.4842660427093506,1.469985591029399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.93505859375,0.0,148.76333618164062,1895.4371337890625,0.0,4300.0,0.4134705364704132,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.9849727749824524,0.2437644302845001,0.2190488874912262,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9964271783828736,0.2914187610149383,0.2410055994987487,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9966691136360168,0.2600659728050232,0.1781825870275497,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.997359037399292,0.2559311985969543,0.2419324815273285,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.9712998270988464,0.2326137572526931,1.044752597808838,286.75982666015625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7677307128906,1.0,0.4083782732486725,1.0,1.0,0.0,1.0,-2.309712171554565,2.3097078800201416,4.295336111681536e-06,1.7867037057876587,0.5888926982879639,0.5888926982879639,0.0,51.45170974731445,72.0,17157.84765625,-0.0,906.1695556640624,1.0,283.1499938964844,286.12078857421875,292.6146545410156,291.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,20666.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3678815364837646,1.3678876161575315,1.2485052991451084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.56787109375,0.0,124.4684066772461,1895.4371337890625,0.0,4300.0,0.3907369375228882,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.9849727749824524,0.2437644302845001,0.2190488874912262,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9964271783828736,0.2914187610149383,0.2410055994987487,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9966691136360168,0.2600659728050232,0.1781825870275497,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.997359037399292,0.2559311985969543,0.2419324815273285,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.9712998270988464,0.2326137572526931,1.044752597808838,286.75982666015625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7677307128906,1.0,0.4083782732486725,1.0,1.0,0.0,1.0,-2.309712171554565,2.3097078800201416,4.295336111681536e-06,1.7867037057876587,0.5888926982879639,0.5888926982879639,0.0,51.45170974731445,72.0,17157.84765625,-0.0,906.1695556640624,1.0,283.1499938964844,286.12078857421875,292.6146545410156,291.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,20666.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3678815364837646,1.3678876161575315,1.2485052991451084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.56787109375,0.0,124.4684066772461,1895.4371337890625,0.0,4300.0,0.3907369375228882,1.0,0.0,3.0,1.0,0.0
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.982270359992981,0.2447813302278518,0.2199447602033615,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9972082376480104,0.2944161891937256,0.2451081424951553,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9982840418815612,0.2614786028861999,0.1818492859601974,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.9953756928443908,0.2573733925819397,0.2432790994644165,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.9680736660957336,0.2334408909082412,1.0483726263046265,286.8363952636719,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939453125,286.844970703125,1.0,0.4118422269821167,1.0,1.0,0.0,1.0,-2.3270390033721924,2.327034473419189,4.359393642516807e-06,1.7998802661895752,0.5785510540008545,0.5785510540008545,0.0,52.4151725769043,72.0,16874.521484375,-0.0,927.1070556640624,1.0,283.1499938964844,286.1859741210937,292.6007080078125,291.7795715332031,293.1499938964844,293.1499938964844,283.1499938964844,20476.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.315437912940979,1.3154438734054563,1.1546067923973169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.191162109375,0.0,114.371337890625,1895.4371337890625,0.0,4300.0,0.3805490434169769,1.0,0.0,3.0,1.0,0.0
12388560,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.971728265285492,0.2458591312170028,0.2209317833185196,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.9988765716552734,0.2965817451477051,0.2568360567092895,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9905397295951844,0.2625686526298523,0.1834601610898971,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.986544668674469,0.2588714063167572,0.2447167783975601,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91552734375,0.9561985731124878,0.2343223243951797,1.052443504333496,286.9174499511719,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006286621094,286.9262084960937,1.0,0.4170958399772644,1.0,1.0,0.0,1.0,-2.3509912490844727,2.350986957550049,4.449216703505954e-06,1.818342924118042,0.5689826011657715,0.5689826011657715,0.0,54.512054443359375,92.0,16620.255859375,-0.0,960.0699462890624,1.0,283.1499938964844,286.25311279296875,292.5882263183594,291.75006103515625,293.1499938964844,293.1499938964844,283.1499938964844,20272.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2672369480133057,1.267242670059204,1.0715417175788389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.880615234375,0.0,105.55084991455078,1895.4371337890625,0.0,4300.0,0.3712217211723327,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0778503417969,0.9146961569786072,0.2481278032064438,0.2232182025909423,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0786437988281,0.9774035215377808,0.2975476086139679,0.2821665108203888,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0781555175781,0.9381257891654968,0.2650233507156372,0.1853338181972503,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.9337503910064696,0.2619695961475372,0.2479082196950912,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8988358974456787,0.2361537814140319,1.0619817972183228,287.0793151855469,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.0863342285156,1.0,0.43144491314888,1.0,1.0,0.0,1.0,-2.401616096496582,2.401611566543579,4.643071406462696e-06,1.857823610305786,0.5520505905151367,0.5520505905151367,0.0,63.541282653808594,112.0,16157.5068359375,-0.0,1050.7982177734375,1.0,283.1499938964844,286.3839416503906,292.5684509277344,291.7012634277344,293.1499938964844,293.1499938964844,283.1499938964844,19863.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1835594177246094,1.1835649013519287,9.347029106265836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.971923828125,0.0,91.28105926513672,1895.4371337890625,0.0,4300.0,0.3551429510116577,1.0,0.0,3.0,1.0,0.0
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0778503417969,0.9146961569786072,0.2481278032064438,0.2232182025909423,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0786437988281,0.9774035215377808,0.2975476086139679,0.2821665108203888,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0781555175781,0.9381257891654968,0.2650233507156372,0.1853338181972503,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.9337503910064696,0.2619695961475372,0.2479082196950912,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8988358974456787,0.2361537814140319,1.0619817972183228,287.0793151855469,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.0863342285156,1.0,0.43144491314888,1.0,1.0,0.0,1.0,-2.401616096496582,2.401611566543579,4.643071406462696e-06,1.857823610305786,0.5520505905151367,0.5520505905151367,0.0,63.541282653808594,112.0,16157.5068359375,-0.0,1050.7982177734375,1.0,283.1499938964844,286.3839416503906,292.5684509277344,291.7012634277344,293.1499938964844,293.1499938964844,283.1499938964844,19863.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1835594177246094,1.1835649013519287,9.347029106265836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.971923828125,0.0,91.28105926513672,1895.4371337890625,0.0,4300.0,0.3551429510116577,1.0,0.0,3.0,1.0,0.0
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033996582031,0.8467219471931458,0.2502977252006531,0.2257643789052963,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040405273437,0.8981396555900574,0.2987433969974518,0.2835099101066589,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8650932312011719,0.2675407230854034,0.1875319182872772,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8622376918792725,0.2649959027767181,0.251386284828186,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.833466649055481,0.2378769218921661,1.0726839303970337,287.2046203613281,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.210693359375,1.0,0.4472686052322387,1.0,1.0,0.0,1.0,-2.4259657859802246,2.4259610176086426,4.737685685540782e-06,1.8767285346984863,0.5373204350471497,0.5373204350471497,0.0,79.73423767089844,130.0,15686.1044921875,-0.0,1144.713134765625,1.0,283.1499938964844,286.4879455566406,292.55291748046875,291.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,19511.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1143890619277954,1.114394187927246,8.286423991421543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.839111328125,0.0,80.54377746582031,1895.4371337890625,0.0,4300.0,0.3421005606651306,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033996582031,0.8467219471931458,0.2502977252006531,0.2257643789052963,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040405273437,0.8981396555900574,0.2987433969974518,0.2835099101066589,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8650932312011719,0.2675407230854034,0.1875319182872772,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8622376918792725,0.2649959027767181,0.251386284828186,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.833466649055481,0.2378769218921661,1.0726839303970337,287.2046203613281,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.210693359375,1.0,0.4472686052322387,1.0,1.0,0.0,1.0,-2.4259657859802246,2.4259610176086426,4.737685685540782e-06,1.8767285346984863,0.5373204350471497,0.5373204350471497,0.0,79.73423767089844,130.0,15686.1044921875,-0.0,1144.713134765625,1.0,283.1499938964844,286.4879455566406,292.55291748046875,291.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,19511.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1143890619277954,1.114394187927246,8.286423991421543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.839111328125,0.0,80.54377746582031,1895.4371337890625,0.0,4300.0,0.3421005606651306,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.8053637146949768,0.252376526594162,0.2282541990280151,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.851150631904602,0.300972580909729,0.2860682606697082,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8228508234024048,0.2700403332710266,0.1897510290145874,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8207710385322571,0.2679560482501983,0.2548339366912842,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.7913321852684021,0.2395305931568145,1.0832030773162842,287.3167724609375,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3221740722656,1.0,0.463449627161026,1.0,1.0,0.0,1.0,-2.4514758586883545,2.4514710903167725,4.837747383135138e-06,1.8964709043502808,0.5247869491577148,0.5247869491577148,0.0,96.88121795654295,118.0,15285.7294921875,-0.0,1245.84423828125,1.0,283.1499938964844,286.5792236328125,292.5397033691406,291.6208190917969,293.1499938964844,293.1499938964844,283.1499938964844,19211.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0577921867370603,1.057797074317932,7.466106666242922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.19677734375,0.0,72.43768310546875,1895.4371337890625,0.0,4300.0,0.3316215574741363,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.8053637146949768,0.252376526594162,0.2282541990280151,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.851150631904602,0.300972580909729,0.2860682606697082,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8228508234024048,0.2700403332710266,0.1897510290145874,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8207710385322571,0.2679560482501983,0.2548339366912842,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.7913321852684021,0.2395305931568145,1.0832030773162842,287.3167724609375,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3221740722656,1.0,0.463449627161026,1.0,1.0,0.0,1.0,-2.4514758586883545,2.4514710903167725,4.837747383135138e-06,1.8964709043502808,0.5247869491577148,0.5247869491577148,0.0,96.88121795654295,118.0,15285.7294921875,-0.0,1245.84423828125,1.0,283.1499938964844,286.5792236328125,292.5397033691406,291.6208190917969,293.1499938964844,293.1499938964844,283.1499938964844,19211.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0577921867370603,1.057797074317932,7.466106666242922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.19677734375,0.0,72.43768310546875,1895.4371337890625,0.0,4300.0,0.3316215574741363,1.0,0.0,3.0,1.0,0.0
12388980,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.7946330308914185,0.2544198632240295,0.2302986532449722,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.41357421875,0.8406587243080139,0.3036161959171295,0.2887064814567566,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.812998354434967,0.2725249528884887,0.1916464567184448,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.811309278011322,0.2708756029605865,0.2578157782554626,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7804615497589111,0.2411447614431381,1.0915158987045288,287.4140014648437,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41851806640625,1.0,0.4701714217662811,1.0,1.0,0.0,1.0,-2.47295355796814,2.4729487895965576,4.922943389829015e-06,1.9131526947021484,0.5142669081687927,0.5142669081687927,0.0,103.331787109375,106.0,14975.705078125,-0.0,1298.9183349609375,1.0,283.1499938964844,286.6654663085937,292.5303649902344,291.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18962.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0120422840118408,1.0120470523834229,6.83424872249816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.64599609375,0.0,66.3181381225586,1895.4371337890625,0.0,4300.0,0.3232927024364471,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.7946330308914185,0.2544198632240295,0.2302986532449722,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.41357421875,0.8406587243080139,0.3036161959171295,0.2887064814567566,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.812998354434967,0.2725249528884887,0.1916464567184448,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.811309278011322,0.2708756029605865,0.2578157782554626,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7804615497589111,0.2411447614431381,1.0915158987045288,287.4140014648437,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41851806640625,1.0,0.4701714217662811,1.0,1.0,0.0,1.0,-2.47295355796814,2.4729487895965576,4.922943389829015e-06,1.9131526947021484,0.5142669081687927,0.5142669081687927,0.0,103.331787109375,106.0,14975.705078125,-0.0,1298.9183349609375,1.0,283.1499938964844,286.6654663085937,292.5303649902344,291.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18962.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0120422840118408,1.0120470523834229,6.83424872249816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.64599609375,0.0,66.3181381225586,1895.4371337890625,0.0,4300.0,0.3232927024364471,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.7959049344062805,0.2554514408111572,0.2312150299549102,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.8420311212539673,0.3050189316272735,0.290001630783081,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.8143571019172668,0.2737756073474884,0.1925118118524551,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.8128895163536072,0.2723369002342224,0.2591878473758697,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.7815213203430176,0.2419543713331222,1.0951122045516968,287.4565734863281,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038635253906,287.460693359375,1.0,0.4714394509792328,1.0,1.0,0.0,1.0,-2.4826207160949707,2.4826157093048096,4.9615018724580295e-06,1.9206417798995967,0.509694516658783,0.509694516658783,0.0,103.56405639648438,106.0,14858.7431640625,-0.0,1311.7890625,1.0,283.1499938964844,286.7065734863281,292.5277709960937,291.5809936523437,293.1499938964844,293.1499938964844,283.1499938964844,18855.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9926595091819764,0.9926641583442688,6.574973809847506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.243408203125,0.0,63.840213775634766,1895.4371337890625,0.0,4300.0,0.3198075592517853,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.800114631652832,0.2564903199672699,0.2320871204137802,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.8463267683982849,0.3064533770084381,0.2912800312042236,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8184810280799866,0.2750317454338074,0.1933416277170181,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8172351717948914,0.273800641298294,0.2605084478855133,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7854512333869934,0.2427673041820526,1.0984684228897097,287.49609375,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061828613281,287.4999389648437,1.0,0.4716935753822326,1.0,1.0,0.0,1.0,-2.491820812225342,2.4918158054351807,4.998335498385131e-06,1.9277660846710205,0.5055666565895081,0.5055666565895081,0.0,102.43069458007812,94.0,14750.490234375,-0.0,1318.3685302734375,1.0,283.1499938964844,286.74462890625,292.5264587402344,291.5726623535156,293.1499938964844,293.1499938964844,283.1499938964844,18758.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9753789305686952,0.9753835201263428,6.348047776327803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.688720703125,0.0,61.68552017211914,1895.4371337890625,0.0,4300.0,0.3167194724082947,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8154830932617188,0.2585866153240204,0.2337387949228286,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8626041412353516,0.3093805909156799,0.2937880158424377,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8334429860115051,0.2775579392910003,0.1949258297681808,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8325828313827515,0.2767354249954223,0.2630403935909271,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8005797266960144,0.2444029599428177,1.1046743392944336,287.56707763671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.57037353515625,1.0,0.4700090885162353,1.0,1.0,0.0,1.0,-2.509221315383911,2.509216070175171,5.068363407190191e-06,1.9412320852279663,0.4985885322093963,0.4985885322093963,0.0,97.18832397460938,82.0,14574.5556640625,-0.0,1317.66162109375,1.0,283.1499938964844,286.81280517578125,292.5269775390625,291.5617370605469,293.1499938964844,293.1499938964844,283.1499938964844,18590.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9465231895446776,0.946527659893036,5.978000672257623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.064208984375,0.0,58.19388961791992,1895.4371337890625,0.0,4300.0,0.3115912079811096,1.0,0.0,3.0,1.0,0.0
