time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8154830932617188,0.2585866153240204,0.2337387949228286,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8626041412353516,0.3093805909156799,0.2937880158424377,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8334429860115051,0.2775579392910003,0.1949258297681808,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8325828313827515,0.2767354249954223,0.2630403935909271,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8005797266960144,0.2444029599428177,1.1046743392944336,287.56707763671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.57037353515625,1.0,0.4700090885162353,1.0,1.0,0.0,1.0,-2.509221315383911,2.509216070175171,5.068363407190191e-06,1.9412320852279663,0.4985885322093963,0.4985885322093963,0.0,97.18832397460938,82.0,14574.5556640625,-0.0,1317.66162109375,1.0,283.1499938964844,286.81280517578125,292.5269775390625,291.5617370605469,293.1499938964844,293.1499938964844,283.1499938964844,18590.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9465231895446776,0.946527659893036,5.978000672257623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.064208984375,0.0,58.19388961791992,1895.4371337890625,0.0,4300.0,0.3115912079811096,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8386033773422241,0.2606961131095886,0.2353071868419647,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8895789980888367,0.3123466372489929,0.2962390780448913,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8578648567199707,0.280093252658844,0.1964418739080429,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8573437333106995,0.2796735465526581,0.2654737532138824,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8238755464553833,0.2460448741912841,1.1104267835617063,287.6282958984375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.631103515625,1.0,0.4663716852664947,1.0,1.0,0.0,1.0,-2.525707960128784,2.525702714920044,5.135158062330447e-06,1.9539836645126345,0.4932321906089782,0.4932321906089782,0.0,89.29239654541016,70.0,14451.4462890625,-0.0,1304.3385009765625,1.0,283.1499938964844,286.8712463378906,292.5314025878906,291.557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18449.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9244424104690552,0.9244468212127686,5.70234099939171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.58740234375,0.0,55.59882354736328,1895.4371337890625,0.0,4300.0,0.3076664507389068,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8386033773422241,0.2606961131095886,0.2353071868419647,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8895789980888367,0.3123466372489929,0.2962390780448913,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8578648567199707,0.280093252658844,0.1964418739080429,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8573437333106995,0.2796735465526581,0.2654737532138824,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8238755464553833,0.2460448741912841,1.1104267835617063,287.6282958984375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.631103515625,1.0,0.4663716852664947,1.0,1.0,0.0,1.0,-2.525707960128784,2.525702714920044,5.135158062330447e-06,1.9539836645126345,0.4932321906089782,0.4932321906089782,0.0,89.29239654541016,70.0,14451.4462890625,-0.0,1304.3385009765625,1.0,283.1499938964844,286.8712463378906,292.5314025878906,291.557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18449.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9244424104690552,0.9244468212127686,5.70234099939171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.58740234375,0.0,55.59882354736328,1895.4371337890625,0.0,4300.0,0.3076664507389068,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8739752173423767,0.2628036439418793,0.2368176877498626,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.9323803186416626,0.3153216242790222,0.2986420392990112,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956756591796875,0.2826245725154876,0.197911262512207,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8955426812171936,0.2826039493083954,0.267840027809143,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8571551442146301,0.2476815283298492,1.115873098373413,287.6807861328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831970214844,1.0,0.4615463018417358,1.0,1.0,0.0,1.0,-2.541562795639038,2.541557550430298,5.199801762501011e-06,1.966241478919983,0.4894063472747803,0.4894063472747803,0.0,79.79658508300781,58.0,14378.9931640625,-0.0,1283.0877685546875,1.0,283.1499938964844,286.9208984375,292.5395202636719,291.56072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18330.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9083105325698853,0.908314883708954,5.5050609404361246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.1142578125,0.0,53.72576904296875,1895.4371337890625,0.0,4300.0,0.3047575354576111,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8739752173423767,0.2628036439418793,0.2368176877498626,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.9323803186416626,0.3153216242790222,0.2986420392990112,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956756591796875,0.2826245725154876,0.197911262512207,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8955426812171936,0.2826039493083954,0.267840027809143,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8571551442146301,0.2476815283298492,1.115873098373413,287.6807861328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831970214844,1.0,0.4615463018417358,1.0,1.0,0.0,1.0,-2.541562795639038,2.541557550430298,5.199801762501011e-06,1.966241478919983,0.4894063472747803,0.4894063472747803,0.0,79.79658508300781,58.0,14378.9931640625,-0.0,1283.0877685546875,1.0,283.1499938964844,286.9208984375,292.5395202636719,291.56072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18330.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9083105325698853,0.908314883708954,5.5050609404361246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.1142578125,0.0,53.72576904296875,1895.4371337890625,0.0,4300.0,0.3047575354576111,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.9022998809814452,0.2639794647693634,0.2376434803009033,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.9652374982833862,0.3169846534729004,0.299968808889389,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9271116852760316,0.2840357422828674,0.1987175196409225,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.927237868309021,0.2842374444007873,0.2691414356231689,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.8841498494148254,0.2485914081335067,1.1188149452209473,287.7066650390625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.7088623046875,1.0,0.4585009217262268,1.0,1.0,0.0,1.0,-2.5502164363861084,2.550211191177368,5.23525432072347e-06,1.972930192947388,0.4879065752029419,0.4879065752029419,0.0,74.02409362792969,58.0,14359.89453125,-0.0,1268.8017578125,1.0,283.1499938964844,286.945068359375,292.545654296875,291.5652160644531,293.1499938964844,293.1499938964844,283.1499938964844,18271.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9016480445861816,0.9016523361206056,5.4245976599531787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.12744140625,0.0,52.94684219360352,1895.4371337890625,0.0,4300.0,0.3035212159156799,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.933328092098236,0.2649008333683014,0.2382843643426895,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.9917158484458924,0.3182879984378814,0.3010026514530182,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9590301513671876,0.2851397097110748,0.199343591928482,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9593520760536194,0.2855156362056732,0.2701534032821655,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9119935035705566,0.24930140376091,1.121078372001648,287.72540283203125,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7274169921875,1.0,0.4559888541698456,1.0,1.0,0.0,1.0,-2.5569167137146,2.5569112300872803,5.262785180093488e-06,1.978108167648316,0.4870337843894958,0.4870337843894958,0.0,69.33312225341797,76.0,14355.1435546875,-0.0,1256.7025146484375,1.0,283.1499938964844,286.96240234375,292.55126953125,291.57012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18228.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8975010514259338,0.8975053429603577,5.3748131279007794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.536865234375,0.0,52.45355987548828,1895.4371337890625,0.0,4300.0,0.3027258813381195,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.9441623091697692,0.2659386992454529,0.2391685843467712,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.9990000128746032,0.319771409034729,0.3021225929260254,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.9690351486206056,0.2863835096359253,0.2001747190952301,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.9695550203323364,0.2869578301906585,0.2714652419090271,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.9223034977912904,0.2500983476638794,1.1244200468063354,287.74542236328125,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7473449707031,1.0,0.4569914937019348,1.0,1.0,0.0,1.0,-2.5654118061065674,2.565406560897827,5.297877578414045e-06,1.984713554382324,0.4863738417625427,0.4863738417625427,0.0,68.29158782958984,76.0,14362.78515625,-0.0,1262.9639892578125,1.0,283.1499938964844,286.9805908203125,292.5584716796875,291.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,18181.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8939318656921387,0.8939361572265625,5.332148944603434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.84326171875,0.0,52.01437377929688,1895.4371337890625,0.0,4300.0,0.3020043969154358,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9395112991333008,0.2669555842876434,0.2401189059019088,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9963946342468262,0.3212385773658752,0.3037699460983276,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9649970531463624,0.2876058518886566,0.2010567039251327,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9657517075538636,0.2883803844451904,0.2728471457958221,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.9174400568008424,0.25087571144104,1.128095626831055,287.7645874023437,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7664794921875,1.0,0.4595686197280884,1.0,1.0,0.0,1.0,-2.576221704483032,2.576216220855713,5.342385065887356e-06,1.9929609298706048,0.4860694110393524,0.4860694110393524,0.0,69.5030746459961,94.0,14386.12109375,-0.0,1281.5322265625,1.0,283.1499938964844,286.99755859375,292.5666198730469,291.5860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18136.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8915575742721558,0.8915618658065796,5.30386259356419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.973876953125,0.0,51.69846725463867,1895.4371337890625,0.0,4300.0,0.3014692664146423,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.901700496673584,0.2689340114593506,0.2421512156724929,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.9657418727874756,0.324073314666748,0.3067263066768646,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9271631836891174,0.2899515926837921,0.2029078006744384,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9284936189651488,0.2911310493946075,0.2757333219051361,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825073838233948,0.2523425221443176,1.13603937625885,287.7991027832031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006591796875,1.0,0.4681084156036377,1.0,1.0,0.0,1.0,-2.597398042678833,2.5973925590515137,5.430529654404381e-06,2.009321689605713,0.4864903688430786,0.4864903688430786,0.0,76.93779754638672,112.0,14467.6669921875,-0.0,1341.306640625,1.0,283.1499938964844,287.0271911621094,292.5858764648437,291.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,18051.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.890255331993103,0.8902596235275269,5.28837951208061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.591552734375,0.0,51.41543197631836,1895.4371337890625,0.0,4300.0,0.3009310960769653,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.901700496673584,0.2689340114593506,0.2421512156724929,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.9657418727874756,0.324073314666748,0.3067263066768646,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9271631836891174,0.2899515926837921,0.2029078006744384,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9284936189651488,0.2911310493946075,0.2757333219051361,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825073838233948,0.2523425221443176,1.13603937625885,287.7991027832031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006591796875,1.0,0.4681084156036377,1.0,1.0,0.0,1.0,-2.597398042678833,2.5973925590515137,5.430529654404381e-06,2.009321689605713,0.4864903688430786,0.4864903688430786,0.0,76.93779754638672,112.0,14467.6669921875,-0.0,1341.306640625,1.0,283.1499938964844,287.0271911621094,292.5858764648437,291.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,18051.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.890255331993103,0.8902596235275269,5.28837951208061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.591552734375,0.0,51.41543197631836,1895.4371337890625,0.0,4300.0,0.3009310960769653,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603174090385437,0.2709095776081085,0.244331955909729,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.917369306087494,0.3268361687660217,0.3097777962684631,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821864724159241,0.2921411395072937,0.2047784924507141,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837006688117981,0.2937292754650116,0.2786503732204437,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425707221031189,0.2536849975585937,1.144243597984314,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290405273437,1.0,0.4796047508716583,1.0,1.0,0.0,1.0,-2.619295835494995,2.619290351867676,5.5224427342182025e-06,2.02624249458313,0.488229751586914,0.488229751586914,0.0,88.72026062011719,130.0,14596.583984375,-0.0,1422.359375,1.0,283.1499938964844,287.0504150390625,292.60894775390625,291.6386108398437,293.1499938964844,293.1499938964844,283.1499938964844,17971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8933135271072388,0.8933178186416626,5.3247752873630816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.14013671875,0.0,51.56916427612305,1895.4371337890625,0.0,4300.0,0.3010644912719726,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603174090385437,0.2709095776081085,0.244331955909729,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.917369306087494,0.3268361687660217,0.3097777962684631,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821864724159241,0.2921411395072937,0.2047784924507141,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837006688117981,0.2937292754650116,0.2786503732204437,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425707221031189,0.2536849975585937,1.144243597984314,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290405273437,1.0,0.4796047508716583,1.0,1.0,0.0,1.0,-2.619295835494995,2.619290351867676,5.5224427342182025e-06,2.02624249458313,0.488229751586914,0.488229751586914,0.0,88.72026062011719,130.0,14596.583984375,-0.0,1422.359375,1.0,283.1499938964844,287.0504150390625,292.60894775390625,291.6386108398437,293.1499938964844,293.1499938964844,283.1499938964844,17971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8933135271072388,0.8933178186416626,5.3247752873630816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.14013671875,0.0,51.56916427612305,1895.4371337890625,0.0,4300.0,0.3010644912719726,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8257086873054504,0.2728511393070221,0.2465931624174118,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8769292831420898,0.3295175433158874,0.3128626942634582,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8452013731002808,0.2941937148571014,0.2066296637058258,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469162583351135,0.2961910963058471,0.281542032957077,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.80838543176651,0.2549017965793609,1.1523972749710083,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.4927413165569305,1.0,1.0,0.0,1.0,-2.64121675491333,2.6412112712860107,5.615234840661287e-06,2.043185949325561,0.4912305474281311,0.4912305474281311,0.0,103.2498779296875,118.0,14770.7060546875,-0.0,1517.1285400390625,1.0,283.1499938964844,287.0672912597656,292.6357116699219,291.6747131347656,293.1499938964844,293.1499938964844,283.1499938964844,17894.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9005327820777893,0.9005370736122131,5.4111868763584425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.533447265625,0.0,52.139869689941406,1895.4371337890625,0.0,4300.0,0.3018381893634796,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8257086873054504,0.2728511393070221,0.2465931624174118,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8769292831420898,0.3295175433158874,0.3128626942634582,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8452013731002808,0.2941937148571014,0.2066296637058258,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469162583351135,0.2961910963058471,0.281542032957077,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.80838543176651,0.2549017965793609,1.1523972749710083,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.4927413165569305,1.0,1.0,0.0,1.0,-2.64121675491333,2.6412112712860107,5.615234840661287e-06,2.043185949325561,0.4912305474281311,0.4912305474281311,0.0,103.2498779296875,118.0,14770.7060546875,-0.0,1517.1285400390625,1.0,283.1499938964844,287.0672912597656,292.6357116699219,291.6747131347656,293.1499938964844,293.1499938964844,283.1499938964844,17894.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9005327820777893,0.9005370736122131,5.4111868763584425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.533447265625,0.0,52.139869689941406,1895.4371337890625,0.0,4300.0,0.3018381893634796,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191704154014587,0.2747782170772552,0.2484585046768188,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8696668148040771,0.3321352303028106,0.3154885768890381,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383206129074097,0.2961466312408447,0.2081136405467987,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403421640396118,0.2985491454601288,0.2839344143867492,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8007181286811829,0.2560161352157593,1.1581945419311523,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973379075527191,1.0,1.0,0.0,1.0,-2.658244132995605,2.658238410949707,5.687980774382595e-06,2.0564122200012207,0.4954000115394592,0.4954000115394592,0.0,107.7369155883789,106.0,14979.765625,-0.0,1560.9833984375,1.0,283.1499938964844,287.07672119140625,292.66607666015625,291.71685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17821.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9116971492767334,0.9117014408111572,5.54618857506739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.444580078125,0.0,53.1157341003418,1895.4371337890625,0.0,4300.0,0.3032287061214447,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191704154014587,0.2747782170772552,0.2484585046768188,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8696668148040771,0.3321352303028106,0.3154885768890381,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383206129074097,0.2961466312408447,0.2081136405467987,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403421640396118,0.2985491454601288,0.2839344143867492,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8007181286811829,0.2560161352157593,1.1581945419311523,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973379075527191,1.0,1.0,0.0,1.0,-2.658244132995605,2.658238410949707,5.687980774382595e-06,2.0564122200012207,0.4954000115394592,0.4954000115394592,0.0,107.7369155883789,106.0,14979.765625,-0.0,1560.9833984375,1.0,283.1499938964844,287.07672119140625,292.66607666015625,291.71685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17821.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9116971492767334,0.9117014408111572,5.54618857506739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.444580078125,0.0,53.1157341003418,1895.4371337890625,0.0,4300.0,0.3032287061214447,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8217148184776306,0.2757724225521087,0.2493049055337906,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8726817965507507,0.3334435522556305,0.3166863322257995,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8408606648445129,0.2971068322658539,0.2087619602680206,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8430691957473755,0.2997081875801086,0.2850005626678467,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8030456900596619,0.2565562129020691,1.1604814529418943,287.8705749511719,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8710021972656,1.0,0.497803121805191,1.0,1.0,0.0,1.0,-2.6655099391937256,2.665504217147827,5.7191200539818965e-06,2.062034368515014,0.4978989362716675,0.4978989362716675,0.0,107.20873260498048,106.0,15097.8515625,-0.0,1568.758056640625,1.0,283.1499938964844,287.0785217285156,292.6824951171875,291.73992919921875,293.1499938964844,293.1499938964844,283.1499938964844,17785.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9186981916427612,0.9187024831771852,5.631695998431496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.7587890625,0.0,53.75436019897461,1895.4371337890625,0.0,4300.0,0.3041504919528961,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8269038200378418,0.2768083214759826,0.2501377761363983,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.87876957654953,0.3347618877887726,0.3178428113460541,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8461573719978333,0.2980551719665527,0.2093671411275863,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8485773205757141,0.3008533120155334,0.2860061824321747,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8081467747688293,0.2570888102054596,1.1625036001205444,287.873779296875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8740539550781,1.0,0.4973970353603363,1.0,1.0,0.0,1.0,-2.672266960144043,2.6722612380981445,5.74814703213633e-06,2.067258596420288,0.5006653666496277,0.5006653666496277,0.0,105.45462036132812,94.0,15225.298828125,-0.0,1570.267333984375,1.0,283.1499938964844,287.0787048339844,292.69970703125,291.76434326171875,293.1499938964844,293.1499938964844,283.1499938964844,17749.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9266256093978882,0.9266299605369568,5.72930680675654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.67236328125,0.0,54.494136810302734,1895.4371337890625,0.0,4300.0,0.3052217364311218,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444563150405884,0.2789539992809295,0.2517887353897095,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.899316132068634,0.3374206721782684,0.3200758993625641,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8644999861717224,0.2999238073825836,0.2104796320199966,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674298524856567,0.3031099438667297,0.2878794074058532,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246755599975586,0.2581366598606109,1.1659713983535769,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946970045566559,1.0,1.0,0.0,1.0,-2.6846907138824463,2.6846847534179688,5.801688985229703e-06,2.076855659484864,0.5069830417633057,0.5069830417633057,0.0,99.28351593017578,82.0,15508.6533203125,-0.0,1559.5631103515625,1.0,283.1499938964844,287.0746154785156,292.7365417480469,291.81719970703125,293.1499938964844,293.1499938964844,283.1499938964844,17676.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9452473521232604,0.9452517032623292,5.961896221151619e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.353515625,0.0,56.28701019287109,1895.4371337890625,0.0,4300.0,0.3078182935714721,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444563150405884,0.2789539992809295,0.2517887353897095,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.899316132068634,0.3374206721782684,0.3200758993625641,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8644999861717224,0.2999238073825836,0.2104796320199966,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674298524856567,0.3031099438667297,0.2878794074058532,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246755599975586,0.2581366598606109,1.1659713983535769,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946970045566559,1.0,1.0,0.0,1.0,-2.6846907138824463,2.6846847534179688,5.801688985229703e-06,2.076855659484864,0.5069830417633057,0.5069830417633057,0.0,99.28351593017578,82.0,15508.6533203125,-0.0,1559.5631103515625,1.0,283.1499938964844,287.0746154785156,292.7365417480469,291.81719970703125,293.1499938964844,293.1499938964844,283.1499938964844,17676.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9452473521232604,0.9452517032623292,5.961896221151619e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.353515625,0.0,56.28701019287109,1895.4371337890625,0.0,4300.0,0.3078182935714721,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730394244194031,0.2811512947082519,0.2534102499485016,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.9342458248138428,0.3400962352752685,0.3222377896308899,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942978978157043,0.3017579019069671,0.2115012407302856,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977915048599243,0.3053260445594787,0.289623498916626,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503692746162415,0.2591600120067596,1.1689057350158691,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903355240821838,1.0,1.0,0.0,1.0,-2.6960878372192383,2.6960818767547607,5.851009518664796e-06,2.085651636123657,0.5143144130706787,0.5143144130706787,0.0,90.78997802734376,70.0,15829.98046875,-0.0,1536.6202392578125,1.0,283.1499938964844,287.06500244140625,292.7766418457031,291.8755798339844,293.1499938964844,293.1499938964844,283.1499938964844,17601.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.967544436454773,0.9675488471984864,6.246479244964577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.566650390625,0.0,58.519561767578125,1895.4371337890625,0.0,4300.0,0.3110347092151642,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730394244194031,0.2811512947082519,0.2534102499485016,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.9342458248138428,0.3400962352752685,0.3222377896308899,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942978978157043,0.3017579019069671,0.2115012407302856,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977915048599243,0.3053260445594787,0.289623498916626,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503692746162415,0.2591600120067596,1.1689057350158691,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903355240821838,1.0,1.0,0.0,1.0,-2.6960878372192383,2.6960818767547607,5.851009518664796e-06,2.085651636123657,0.5143144130706787,0.5143144130706787,0.0,90.78997802734376,70.0,15829.98046875,-0.0,1536.6202392578125,1.0,283.1499938964844,287.06500244140625,292.7766418457031,291.8755798339844,293.1499938964844,293.1499938964844,283.1499938964844,17601.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.967544436454773,0.9675488471984864,6.246479244964577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.566650390625,0.0,58.519561767578125,1895.4371337890625,0.0,4300.0,0.3110347092151642,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9183048009872437,0.2833774983882904,0.255010187625885,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.982215404510498,0.3427788615226745,0.3243544995784759,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430536031723022,0.3035522997379303,0.2124571651220321,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.947502076625824,0.3074974119663238,0.2912737131118774,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912264704704285,0.2601517736911773,1.1714541912078855,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.4849620163440704,1.0,1.0,0.0,1.0,-2.706748962402344,2.706743001937866,5.897322353121126e-06,2.093874216079712,0.5226269960403442,0.5226269960403442,0.0,80.91740417480469,58.0,16189.1376953125,-0.0,1506.07373046875,1.0,283.1499938964844,287.05029296875,292.8201599121094,291.9395446777344,293.1499938964844,293.1499938964844,283.1499938964844,17523.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9935404658317566,0.99354487657547,6.586649448081516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.36962890625,0.0,61.22935485839844,1895.4371337890625,0.0,4300.0,0.3148994743824005,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9183048009872437,0.2833774983882904,0.255010187625885,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.982215404510498,0.3427788615226745,0.3243544995784759,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430536031723022,0.3035522997379303,0.2124571651220321,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.947502076625824,0.3074974119663238,0.2912737131118774,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912264704704285,0.2601517736911773,1.1714541912078855,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.4849620163440704,1.0,1.0,0.0,1.0,-2.706748962402344,2.706743001937866,5.897322353121126e-06,2.093874216079712,0.5226269960403442,0.5226269960403442,0.0,80.91740417480469,58.0,16189.1376953125,-0.0,1506.07373046875,1.0,283.1499938964844,287.05029296875,292.8201599121094,291.9395446777344,293.1499938964844,293.1499938964844,283.1499938964844,17523.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9935404658317566,0.99354487657547,6.586649448081516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.36962890625,0.0,61.22935485839844,1895.4371337890625,0.0,4300.0,0.3148994743824005,1.0,0.0,3.0,1.0,0.0
12390780,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9519720077514648,0.2848131358623504,0.2560992836952209,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9990000128746032,0.3446878790855407,0.3175605535507202,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9741048812866212,0.3046393990516662,0.2130812257528305,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9780994057655334,0.3088249564170837,0.2923448383808136,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9209619760513306,0.2607407867908478,1.1732088327407837,287.8568725585937,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554382324219,1.0,0.480741798877716,1.0,1.0,0.0,1.0,-2.70407509803772,2.7040693759918213,5.886525286769029e-06,2.0922086238861084,0.5284165740013123,0.5284165740013123,0.0,75.53829956054688,58.0,16420.486328125,-0.0,1477.528076171875,1.0,283.1499938964844,287.0372009277344,292.8497619628906,291.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,17471.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0121067762374878,1.0121111869812012,6.835119137349467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.6708984375,0.0,63.23340225219727,1895.4371337890625,0.0,4300.0,0.3177257478237152,1.0,0.0,3.0,1.0,0.0
12390840,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9648482799530028,0.2855936884880066,0.2567403614521026,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9990000128746032,0.3464624583721161,0.3064358234405517,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9850127696990968,0.3051990568637848,0.2134341597557068,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9887440800666808,0.3095213174819946,0.2929505109786987,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9341477751731871,0.261031299829483,1.174246311187744,287.8447265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8429260253906,1.0,0.4777222871780395,1.0,1.0,0.0,1.0,-2.693878412246704,2.6938726902008057,5.842253813170828e-06,2.0843377113342285,0.531728208065033,0.531728208065033,0.0,73.31752014160156,78.0,16536.11328125,-0.0,1453.2607421875,1.0,283.1499938964844,287.0247497558594,292.8668518066406,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,17445.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.023025631904602,1.023030161857605,6.98339235327694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.46484375,0.0,64.44560241699219,1895.4371337890625,0.0,4300.0,0.3194229304790497,1.0,0.0,3.0,1.0,0.0
12390900,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9702776670455932,0.2866939604282379,0.2576919198036194,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9990000128746032,0.3494953215122223,0.3024061322212219,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9892788529396056,0.3059733211994171,0.213955283164978,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9929912090301514,0.3104875683784485,0.293835699558258,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9394543766975404,0.2614486813545227,1.1759570837020874,287.8302307128906,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294372558594,1.0,0.4779461622238159,1.0,1.0,0.0,1.0,-2.693885326385498,2.6938793659210205,5.841221081936965e-06,2.0838370323181152,0.5365117788314819,0.5365117788314819,0.0,72.63843536376953,78.0,16731.439453125,-0.0,1450.1719970703125,1.0,283.1499938964844,287.0075988769531,292.89068603515625,292.0425720214844,293.1499938964844,293.1499938964844,283.1499938964844,17409.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0387859344482422,1.0387904644012451,7.200217311265078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.4521484375,0.0,66.2308120727539,1895.4371337890625,0.0,4300.0,0.3219064772129059,1.0,0.0,3.0,1.0,0.0
12390960,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.96784108877182,0.2878103256225586,0.258704274892807,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9990000128746032,0.3522073328495025,0.3059332072734833,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.98684960603714,0.3067440390586853,0.2145088613033294,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9908128380775452,0.3114499151706695,0.2947658598423004,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.935880720615387,0.2618739008903503,1.1779484748840332,287.8233337402344,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.822998046875,1.0,0.4801711142063141,1.0,1.0,0.0,1.0,-2.7035017013549805,2.703495979309082,5.882590812689159e-06,2.091082096099853,0.5416220426559448,0.5416220426559448,0.0,73.5478744506836,98.0,16958.419921875,-0.0,1467.5877685546875,1.0,283.1499938964844,286.99566650390625,292.9151611328125,292.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,17365.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0556426048278809,1.0556471347808838,7.435792070964453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.33203125,0.0,68.17271423339844,1895.4371337890625,0.0,4300.0,0.3245773613452911,1.0,0.0,3.0,1.0,0.0
12391020,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461956024169922,0.2900956869125366,0.2608746886253357,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552718460559845,0.32884681224823,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669600129127502,0.3082877695560455,0.2156919986009597,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9720079898834229,0.3133707046508789,0.2967246472835541,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.911500871181488,0.2627237439155578,1.1824687719345093,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896891713142395,1.0,1.0,0.0,1.0,-2.7427978515625,2.7427918910980225,6.054223376850132e-06,2.1211864948272705,0.5528031587600708,0.5528031587600708,0.0,78.8443832397461,118.0,17492.02734375,-0.0,1547.3546142578125,1.0,283.1499938964844,286.97930908203125,292.96844482421875,292.1602478027344,293.1499938964844,293.1499938964844,283.1499938964844,17262.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.092906475067139,1.0929111242294312,7.970020021730306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.18359375,0.0,72.60887908935547,1895.4371337890625,0.0,4300.0,0.3305687010288238,1.0,0.0,3.0,1.0,0.0
12391080,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461956024169922,0.2900956869125366,0.2608746886253357,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552718460559845,0.32884681224823,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669600129127502,0.3082877695560455,0.2156919986009597,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9720079898834229,0.3133707046508789,0.2967246472835541,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.911500871181488,0.2627237439155578,1.1824687719345093,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896891713142395,1.0,1.0,0.0,1.0,-2.7427978515625,2.7427918910980225,6.054223376850132e-06,2.1211864948272705,0.5528031587600708,0.5528031587600708,0.0,78.8443832397461,118.0,17492.02734375,-0.0,1547.3546142578125,1.0,283.1499938964844,286.97930908203125,292.96844482421875,292.1602478027344,293.1499938964844,293.1499938964844,283.1499938964844,17262.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.092906475067139,1.0929111242294312,7.970020021730306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.18359375,0.0,72.60887908935547,1895.4371337890625,0.0,4300.0,0.3305687010288238,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114624023437,0.8877439498901367,0.2923054695129394,0.2633619308471679,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.9544650316238404,0.3559636175632477,0.3375301361083984,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114318847656,0.9056764841079712,0.3097095489501953,0.2170839458703994,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114013671875,0.911319613456726,0.3151637315750122,0.2989588677883148,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115234375,0.8578517436981201,0.2634170055389404,1.1881952285766602,287.8113098144531,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8107604980469,1.0,0.5024742484092712,1.0,1.0,0.0,1.0,-2.7681472301483154,2.768141031265259,6.168025265651522e-06,2.1414294242858887,0.5650715827941895,0.5650715827941895,0.0,92.51904296875,138.0,18044.328125,-0.0,1647.95361328125,1.0,283.1499938964844,286.9576416015625,293.0281982421875,292.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,17147.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1350067853927612,1.1350114345550537,8.595879563699783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.13232421875,0.0,77.8981704711914,1895.4371337890625,0.0,4300.0,0.3375248908996582,1.0,0.0,3.0,1.0,0.0
