time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114624023437,0.8877439498901367,0.2923054695129394,0.2633619308471679,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.9544650316238404,0.3559636175632477,0.3375301361083984,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114318847656,0.9056764841079712,0.3097095489501953,0.2170839458703994,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114013671875,0.911319613456726,0.3151637315750122,0.2989588677883148,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115234375,0.8578517436981201,0.2634170055389404,1.1881952285766602,287.8113098144531,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8107604980469,1.0,0.5024742484092712,1.0,1.0,0.0,1.0,-2.7681472301483154,2.768141031265259,6.168025265651522e-06,2.1414294242858887,0.5650715827941895,0.5650715827941895,0.0,92.51904296875,138.0,18044.328125,-0.0,1647.95361328125,1.0,283.1499938964844,286.9576416015625,293.0281982421875,292.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,17147.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1350067853927612,1.1350114345550537,8.595879563699783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.13232421875,0.0,77.8981704711914,1895.4371337890625,0.0,4300.0,0.3375248908996582,1.0,0.0,3.0,1.0,0.0
12391260,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8417922854423523,0.2943611145019531,0.26585453748703,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976733088493347,0.3576061725616455,0.3395296633243561,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567907214164734,0.3109171688556671,0.2184497416019439,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619039058685303,0.3167484402656555,0.301161378622055,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141561150550842,0.2639017403125763,1.1937196254730225,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30877685546875,287.7884826660156,1.0,0.5162118673324585,1.0,1.0,0.0,1.0,-2.783854961395264,2.783848762512207,6.237614343262976e-06,2.153299331665039,0.5781499743461609,0.5781499743461609,0.0,109.93504333496094,156.0,18609.64453125,-0.0,1754.2589111328125,1.0,283.1499938964844,286.92431640625,293.0909118652344,292.34881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17033.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1812340021133425,1.1812387704849243,9.310334547762977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.18994140625,0.0,84.08163452148438,1895.4371337890625,0.0,4300.0,0.3454159200191498,1.0,0.0,3.0,1.0,0.0
12391320,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8417922854423523,0.2943611145019531,0.26585453748703,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976733088493347,0.3576061725616455,0.3395296633243561,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567907214164734,0.3109171688556671,0.2184497416019439,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619039058685303,0.3167484402656555,0.301161378622055,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141561150550842,0.2639017403125763,1.1937196254730225,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30877685546875,287.7884826660156,1.0,0.5162118673324585,1.0,1.0,0.0,1.0,-2.783854961395264,2.783848762512207,6.237614343262976e-06,2.153299331665039,0.5781499743461609,0.5781499743461609,0.0,109.93504333496094,156.0,18609.64453125,-0.0,1754.2589111328125,1.0,283.1499938964844,286.92431640625,293.0909118652344,292.34881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17033.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1812340021133425,1.1812387704849243,9.310334547762977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.18994140625,0.0,84.08163452148438,1895.4371337890625,0.0,4300.0,0.3454159200191498,1.0,0.0,3.0,1.0,0.0
12391380,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104732036590576,0.2963649928569793,0.268308937549591,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612545132637024,0.3597098886966705,0.3421125710010528,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238210082054138,0.3119550347328186,0.2197041660547256,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287414908409119,0.318166047334671,0.3032169342041015,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801647782325745,0.2642421722412109,1.198638916015625,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036193847656,287.76239013671875,1.0,0.5299515724182129,1.0,1.0,0.0,1.0,-2.799799919128418,2.7997937202453613,6.309227956080576e-06,2.16561222076416,0.5920769572257996,0.5920769572257996,0.0,127.85563659667967,144.0,19209.294921875,-0.0,1864.150390625,1.0,283.1499938964844,286.88671875,293.155517578125,292.44879150390625,293.1499938964844,293.1499938964844,283.1499938964844,16916.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2317638397216797,1.2317688465118408,1.0123910954007442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.58544921875,0.0,91.28434753417967,1895.4371337890625,0.0,4300.0,0.3542837500572204,1.0,0.0,3.0,1.0,0.0
12391440,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104732036590576,0.2963649928569793,0.268308937549591,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612545132637024,0.3597098886966705,0.3421125710010528,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238210082054138,0.3119550347328186,0.2197041660547256,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287414908409119,0.318166047334671,0.3032169342041015,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801647782325745,0.2642421722412109,1.198638916015625,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036193847656,287.76239013671875,1.0,0.5299515724182129,1.0,1.0,0.0,1.0,-2.799799919128418,2.7997937202453613,6.309227956080576e-06,2.16561222076416,0.5920769572257996,0.5920769572257996,0.0,127.85563659667967,144.0,19209.294921875,-0.0,1864.150390625,1.0,283.1499938964844,286.88671875,293.155517578125,292.44879150390625,293.1499938964844,293.1499938964844,283.1499938964844,16916.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2317638397216797,1.2317688465118408,1.0123910954007442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.58544921875,0.0,91.28434753417967,1895.4371337890625,0.0,4300.0,0.3542837500572204,1.0,0.0,3.0,1.0,0.0
12391500,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8043160438537598,0.2973422110080719,0.2693435847759247,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8547670841217041,0.3608292043209076,0.3433114290237427,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8175297379493713,0.3124226927757263,0.2201600819826126,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8225986361503601,0.3188218772411346,0.3040122389793396,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.773468017578125,0.2643661201000213,1.2000281810760498,287.7484741210937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3014221191406,287.7471008300781,1.0,0.5329349040985107,1.0,1.0,0.0,1.0,-2.805663108825684,2.805656671524048,6.335785656119697e-06,2.170195817947388,0.5993356108665466,0.5993356108665466,0.0,132.2105712890625,144.0,19515.3046875,-0.0,1894.1727294921875,1.0,283.1499938964844,286.8659362792969,293.1884765625,292.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,16856.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.258620262145996,1.2586253881454468,1.0570191477654589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.48779296875,0.0,95.30754089355467,1895.4371337890625,0.0,4300.0,0.3590920865535736,1.0,0.0,3.0,1.0,0.0
12391560,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8027141094207764,0.2983182966709137,0.2702727019786834,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8531023859977722,0.3619777858257293,0.3444365561008453,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8155557513237,0.3128748536109924,0.2205231338739395,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8207823634147644,0.3194591104984283,0.3046793639659881,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.7712263464927673,0.2644758224487304,1.200828194618225,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.29949951171875,287.72998046875,1.0,0.5344281196594238,1.0,1.0,0.0,1.0,-2.810333251953125,2.8103268146514893,6.356903668347513e-06,2.173811435699463,0.6067706346511841,0.6067706346511841,0.0,133.8809814453125,132.0,19824.572265625,-0.0,1909.5565185546875,1.0,283.1499938964844,286.8434143066406,293.2217712402344,292.5518798828125,293.1499938964844,293.1499938964844,283.1499938964844,16796.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2864936590194702,1.2864989042282104,1.1043550784961553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.6572265625,0.0,99.63241577148438,1895.4371337890625,0.0,4300.0,0.3641504943370819,1.0,0.0,3.0,1.0,0.0
12391620,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076058626174927,0.3002704083919525,0.2719475030899048,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580731153488159,0.3643339574337005,0.3465599417686462,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192239999771118,0.3137485086917877,0.221082255244255,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246984481811523,0.3206947445869446,0.3057795464992523,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743884325027466,0.2646704614162445,1.2013784646987915,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340901613235474,1.0,1.0,0.0,1.0,-2.817556142807007,2.817549705505371,6.389600457623601e-06,2.1793887615203857,0.6221600770950317,0.6221600770950317,0.0,132.27359008789062,120.0,20454.611328125,-0.0,1913.3092041015625,1.0,283.1499938964844,286.7948913574219,293.2889709472656,292.6568603515625,293.1499938964844,293.1499938964844,283.1499938964844,16676.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3452279567718506,1.3452333211898804,1.2074946198481484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.95458984375,0.0,109.25456237792967,1895.4371337890625,0.0,4300.0,0.3750160038471222,1.0,0.0,3.0,1.0,0.0
12391680,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076058626174927,0.3002704083919525,0.2719475030899048,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580731153488159,0.3643339574337005,0.3465599417686462,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192239999771118,0.3137485086917877,0.221082255244255,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246984481811523,0.3206947445869446,0.3057795464992523,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743884325027466,0.2646704614162445,1.2013784646987915,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340901613235474,1.0,1.0,0.0,1.0,-2.817556142807007,2.817549705505371,6.389600457623601e-06,2.1793887615203857,0.6221600770950317,0.6221600770950317,0.0,132.27359008789062,120.0,20454.611328125,-0.0,1913.3092041015625,1.0,283.1499938964844,286.7948913574219,293.2889709472656,292.6568603515625,293.1499938964844,293.1499938964844,283.1499938964844,16676.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3452279567718506,1.3452333211898804,1.2074946198481484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.95458984375,0.0,109.25456237792967,1895.4371337890625,0.0,4300.0,0.3750160038471222,1.0,0.0,3.0,1.0,0.0
12391740,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195410966873169,0.3022138774394989,0.2734588980674743,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712108135223389,0.366737812757492,0.3485695123672485,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299573659896851,0.3145872950553894,0.2214931696653366,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.835763692855835,0.3218868672847748,0.3066702485084533,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849123477935791,0.2648414969444275,1.201022744178772,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308637022972107,1.0,1.0,0.0,1.0,-2.8229262828826904,2.8229198455810547,6.413928531401325e-06,2.1835193634033203,0.6382184624671936,0.6382184624671936,0.0,126.36712646484376,108.0,21098.955078125,-0.0,1893.4276123046875,1.0,283.1499938964844,286.74267578125,293.3568420410156,292.76336669921875,293.1499938964844,293.1499938964844,283.1499938964844,16556.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4078497886657717,1.4078552722930908,1.3225316308762558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.5,0.0,120.30303955078124,1895.4371337890625,0.0,4300.0,0.3868810534477234,1.0,0.0,3.0,1.0,0.0
12391800,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195410966873169,0.3022138774394989,0.2734588980674743,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712108135223389,0.366737812757492,0.3485695123672485,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299573659896851,0.3145872950553894,0.2214931696653366,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.835763692855835,0.3218868672847748,0.3066702485084533,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849123477935791,0.2648414969444275,1.201022744178772,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308637022972107,1.0,1.0,0.0,1.0,-2.8229262828826904,2.8229198455810547,6.413928531401325e-06,2.1835193634033203,0.6382184624671936,0.6382184624671936,0.0,126.36712646484376,108.0,21098.955078125,-0.0,1893.4276123046875,1.0,283.1499938964844,286.74267578125,293.3568420410156,292.76336669921875,293.1499938964844,293.1499938964844,283.1499938964844,16556.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4078497886657717,1.4078552722930908,1.3225316308762558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.5,0.0,120.30303955078124,1895.4371337890625,0.0,4300.0,0.3868810534477234,1.0,0.0,3.0,1.0,0.0
12391860,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368452191352844,0.3041338622570038,0.2748608291149139,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914604187011719,0.3691664040088653,0.3505102097988128,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466558456420898,0.3153881430625915,0.2218071222305297,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530630469322205,0.3230346739292145,0.3074231743812561,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015590906143188,0.2649886012077331,1.2001043558120728,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259251594543457,1.0,1.0,0.0,1.0,-2.827122926712036,2.8271164894104004,6.432946065615397e-06,2.186734914779663,0.6549243330955505,0.6549243330955505,0.0,117.96314239501952,96.0,21755.392578125,-0.0,1859.57275390625,1.0,283.1499938964844,286.6877136230469,293.4253234863281,292.8712158203125,293.1499938964844,293.1499938964844,283.1499938964844,16438.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4742244482040403,1.4742302894592283,1.4501758016649546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.19189453125,0.0,132.9467315673828,1895.4371337890625,0.0,4300.0,0.3997387588024139,1.0,0.0,3.0,1.0,0.0
12391920,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368452191352844,0.3041338622570038,0.2748608291149139,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914604187011719,0.3691664040088653,0.3505102097988128,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466558456420898,0.3153881430625915,0.2218071222305297,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530630469322205,0.3230346739292145,0.3074231743812561,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015590906143188,0.2649886012077331,1.2001043558120728,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259251594543457,1.0,1.0,0.0,1.0,-2.827122926712036,2.8271164894104004,6.432946065615397e-06,2.186734914779663,0.6549243330955505,0.6549243330955505,0.0,117.96314239501952,96.0,21755.392578125,-0.0,1859.57275390625,1.0,283.1499938964844,286.6877136230469,293.4253234863281,292.8712158203125,293.1499938964844,293.1499938964844,283.1499938964844,16438.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4742244482040403,1.4742302894592283,1.4501758016649546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.19189453125,0.0,132.9467315673828,1895.4371337890625,0.0,4300.0,0.3997387588024139,1.0,0.0,3.0,1.0,0.0
12391980,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533130884170532,0.3054952025413513,0.2758183181285858,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108773469924928,0.3709231317043304,0.3518805801868438,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629406094551086,0.3159369826316833,0.2219885438680648,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699213862419128,0.3238302767276764,0.3079017400741577,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168138265609741,0.2650771141052246,1.1991987228393557,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.5217061638832092,1.0,1.0,0.0,1.0,-2.8296260833740234,2.829619646072388,6.444287919293856e-06,2.1886465549468994,0.6673445701599121,0.6673445701599121,0.0,110.9834442138672,96.0,22233.853515625,-0.0,1829.8389892578125,1.0,283.1499938964844,286.6468505859375,293.4748840332031,292.94952392578125,293.1499938964844,293.1499938964844,283.1499938964844,16354.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5242397785186768,1.5242457389831543,1.5502436667702568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.59228515625,0.0,143.1374053955078,1895.4371337890625,0.0,4300.0,0.4095993041992187,1.0,0.0,3.0,1.0,0.0
12392040,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.860865592956543,0.3060209155082702,0.2761817276477813,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.920322835445404,0.3716083467006683,0.3524098098278045,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704261779785156,0.3161419630050659,0.222050055861473,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776395320892334,0.3241308331489563,0.3080751001834869,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233150243759155,0.2651072740554809,1.1988027095794678,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56005859375,1.0,0.519960880279541,1.0,1.0,0.0,1.0,-2.83050537109375,2.8304989337921143,6.4482724155823234e-06,2.189316749572754,0.6722602844238281,0.6722602844238281,0.0,108.12979125976562,84.0,22420.841796875,-0.0,1817.442138671875,1.0,283.1499938964844,286.6307373046875,293.49420166015625,292.9801025390625,293.1499938964844,293.1499938964844,283.1499938964844,16322.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5441603660583496,1.5441663265228271,1.5910293882370754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.865234375,0.0,147.3599853515625,1895.4371337890625,0.0,4300.0,0.4135642945766449,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763064742088318,0.306953489780426,0.2768199145793915,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9396138191223145,0.3728347718715668,0.3533516228199005,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856918811798096,0.3164946138858795,0.2221462279558181,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8932983875274658,0.3246535956859588,0.3083657026290893,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.8362690806388855,0.2651544213294983,1.1980377435684204,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167204737663269,1.0,1.0,0.0,1.0,-2.831950187683105,2.8319437503814697,6.45481622996158e-06,2.190415859222412,0.6811645030975342,0.6811645030975342,0.0,102.87542724609376,84.0,22756.01171875,-0.0,1794.3243408203125,1.0,283.1499938964844,286.6016540527344,293.5287170410156,293.0347900390625,293.1499938964844,293.1499938964844,283.1499938964844,16266.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.580413818359375,1.5804200172424316,1.666614082296292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.51806640625,0.0,155.2914276123047,1895.4371337890625,0.0,4300.0,0.4208329916000366,1.0,0.0,3.0,1.0,0.0
12392160,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8945946097373962,0.3078759312629699,0.2774449288845062,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608306884765624,0.3740632832050323,0.3542903959751129,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.903680980205536,0.3168322145938873,0.2222272455692291,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.912058413028717,0.3251603245735168,0.3086349964141845,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516918420791626,0.2651931047439575,1.1972085237503052,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133561491966248,1.0,1.0,0.0,1.0,-2.833254337310791,2.833247900009156,6.460722033807542e-06,2.191406011581421,0.6902220845222473,0.6902220845222473,0.0,97.47061920166016,72.0,23092.060546875,-0.0,1770.23876953125,1.0,283.1499938964844,286.57232666015625,293.5632629394531,293.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,16212.4521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6174578666687012,1.6174641847610474,1.7456588352615657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.33154296875,0.0,163.73065185546875,1895.4371337890625,0.0,4300.0,0.4283258020877838,1.0,0.0,3.0,1.0,0.0
12392220,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9435980319976808,0.3096766769886017,0.2786707580089569,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765458762645721,0.3538214564323425,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526154398918152,0.3174597918987274,0.2223651856184005,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616072773933412,0.3261226713657379,0.3091379106044769,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917903304100037,0.265238344669342,1.1954714059829712,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2842712402344,287.4633178710937,1.0,0.5062217712402344,1.0,1.0,0.0,1.0,-2.833027601242065,2.8330211639404297,6.460335043811938e-06,2.191524028778076,0.7087932229042053,0.7087932229042053,0.0,86.77738189697266,90.0,23781.802734375,-0.0,1718.1212158203125,1.0,283.1499938964844,286.51611328125,293.6324462890625,293.199951171875,293.1499938964844,293.1499938964844,283.1499938964844,16109.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6937650442123413,1.6937717199325562,1.914254852408704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.4443359375,0.0,182.21885681152344,1895.4371337890625,0.0,4300.0,0.4439525008201599,1.0,0.0,3.0,1.0,0.0
12392280,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9435980319976808,0.3096766769886017,0.2786707580089569,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765458762645721,0.3538214564323425,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526154398918152,0.3174597918987274,0.2223651856184005,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616072773933412,0.3261226713657379,0.3091379106044769,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917903304100037,0.265238344669342,1.1954714059829712,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2842712402344,287.4633178710937,1.0,0.5062217712402344,1.0,1.0,0.0,1.0,-2.833027601242065,2.8330211639404297,6.460335043811938e-06,2.191524028778076,0.7087932229042053,0.7087932229042053,0.0,86.77738189697266,90.0,23781.802734375,-0.0,1718.1212158203125,1.0,283.1499938964844,286.51611328125,293.6324462890625,293.199951171875,293.1499938964844,293.1499938964844,283.1499938964844,16109.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6937650442123413,1.6937717199325562,1.914254852408704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.4443359375,0.0,182.21885681152344,1895.4371337890625,0.0,4300.0,0.4439525008201599,1.0,0.0,3.0,1.0,0.0
12392340,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.944477081298828,0.3113580048084259,0.2802059054374695,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797115683555603,0.3549274504184723,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521682858467102,0.3179876804351806,0.2227523028850555,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615025520324708,0.3269871473312378,0.3099777400493622,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908602595329285,0.2652147114276886,1.1954561471939087,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078912973403931,1.0,1.0,0.0,1.0,-2.837458848953247,2.837452411651612,6.479277999460464e-06,2.194371461868286,0.7278909087181091,0.7278909087181091,0.0,87.1194076538086,108.0,24506.833984375,-0.0,1726.671142578125,1.0,283.1499938964844,286.4625549316406,293.70233154296875,293.31219482421875,293.1499938964844,293.1499938964844,283.1499938964844,16019.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.772525429725647,1.7725324630737305,2.096420246289199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.17333984375,0.0,202.94268798828125,1895.4371337890625,0.0,4300.0,0.4603345990180969,1.0,0.0,3.0,1.0,0.0
12392400,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.944477081298828,0.3113580048084259,0.2802059054374695,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797115683555603,0.3549274504184723,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521682858467102,0.3179876804351806,0.2227523028850555,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615025520324708,0.3269871473312378,0.3099777400493622,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908602595329285,0.2652147114276886,1.1954561471939087,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078912973403931,1.0,1.0,0.0,1.0,-2.837458848953247,2.837452411651612,6.479277999460464e-06,2.194371461868286,0.7278909087181091,0.7278909087181091,0.0,87.1194076538086,108.0,24506.833984375,-0.0,1726.671142578125,1.0,283.1499938964844,286.4625549316406,293.70233154296875,293.31219482421875,293.1499938964844,293.1499938964844,283.1499938964844,16019.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.772525429725647,1.7725324630737305,2.096420246289199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.17333984375,0.0,202.94268798828125,1895.4371337890625,0.0,4300.0,0.4603345990180969,1.0,0.0,3.0,1.0,0.0
12392460,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9127693176269532,0.3129370212554931,0.2819122970104217,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9799867272377014,0.3817594945430755,0.361506849527359,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9191230535507202,0.3184349536895752,0.2232882529497146,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9293215274810792,0.3277700245380401,0.3110195398330688,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630175590515137,0.2651185989379883,1.196474313735962,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147811770439148,1.0,1.0,0.0,1.0,-2.8502674102783203,2.850260972976685,6.538406978506828e-06,2.204502582550049,0.7478333115577698,0.7478333115577698,0.0,94.63623046875,126.0,25268.693359375,-0.0,1783.075439453125,1.0,283.1499938964844,286.4159240722656,293.7738952636719,293.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,15931.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8538665771484373,1.8538739681243896,2.293244278916973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.7314453125,0.0,226.1337280273437,1895.4371337890625,0.0,4300.0,0.4774622619152069,1.0,0.0,3.0,1.0,0.0
12392520,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9127693176269532,0.3129370212554931,0.2819122970104217,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9799867272377014,0.3817594945430755,0.361506849527359,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9191230535507202,0.3184349536895752,0.2232882529497146,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9293215274810792,0.3277700245380401,0.3110195398330688,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630175590515137,0.2651185989379883,1.196474313735962,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147811770439148,1.0,1.0,0.0,1.0,-2.8502674102783203,2.850260972976685,6.538406978506828e-06,2.204502582550049,0.7478333115577698,0.7478333115577698,0.0,94.63623046875,126.0,25268.693359375,-0.0,1783.075439453125,1.0,283.1499938964844,286.4159240722656,293.7738952636719,293.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,15931.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8538665771484373,1.8538739681243896,2.293244278916973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.7314453125,0.0,226.1337280273437,1895.4371337890625,0.0,4300.0,0.4774622619152069,1.0,0.0,3.0,1.0,0.0
12392580,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744667768478394,0.3143399059772491,0.2836556136608124,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.939200520515442,0.3838596940040588,0.3639147877693176,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.878817081451416,0.3187412321567535,0.2238750904798507,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876574039459229,0.3284124135971069,0.3121302425861358,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282905220985413,0.2648845314979553,1.1978241205215454,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241681933403015,1.0,1.0,0.0,1.0,-2.859201431274414,2.859194755554199,6.579084129043622e-06,2.2112441062927246,0.7684277892112732,0.7684277892112732,0.0,107.02651977539062,144.0,26010.8359375,-0.0,1857.2623291015625,1.0,283.1499938964844,286.36688232421875,293.84576416015625,293.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,15860.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.937092542648316,1.9371004104614256,2.503768428141484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6044921875,0.0,251.8876037597656,1895.4371337890625,0.0,4300.0,0.495204895734787,1.0,0.0,3.0,1.0,0.0
12392640,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744667768478394,0.3143399059772491,0.2836556136608124,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.939200520515442,0.3838596940040588,0.3639147877693176,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.878817081451416,0.3187412321567535,0.2238750904798507,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876574039459229,0.3284124135971069,0.3121302425861358,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282905220985413,0.2648845314979553,1.1978241205215454,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241681933403015,1.0,1.0,0.0,1.0,-2.859201431274414,2.859194755554199,6.579084129043622e-06,2.2112441062927246,0.7684277892112732,0.7684277892112732,0.0,107.02651977539062,144.0,26010.8359375,-0.0,1857.2623291015625,1.0,283.1499938964844,286.36688232421875,293.84576416015625,293.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,15860.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.937092542648316,1.9371004104614256,2.503768428141484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6044921875,0.0,251.8876037597656,1895.4371337890625,0.0,4300.0,0.495204895734787,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571797609329224,0.3149830996990204,0.2845126390457153,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.9177987575531006,0.3849340975284576,0.3651996552944183,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8608300685882568,0.3188496530056,0.2241666615009308,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8694079518318176,0.3286881148815155,0.3126827478408813,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121820092201233,0.2647244036197662,1.1984950304031372,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294511318206787,1.0,1.0,0.0,1.0,-2.8635969161987305,2.863590240478516,6.599290827580262e-06,2.2146270275115967,0.778998076915741,0.778998076915741,0.0,114.2744140625,144.0,26379.564453125,-0.0,1899.64208984375,1.0,283.1499938964844,286.3427734375,293.8814392089844,293.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,15830.9892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.979247689247132,1.9792556762695312,2.613928415939881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.5869140625,0.0,265.74267578125,1895.4371337890625,0.0,4300.0,0.5042657256126404,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417282104492188,0.315590888261795,0.2853550314903259,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.899351179599762,0.3860090374946594,0.3665082454681396,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447362184524536,0.3189319968223572,0.2244531810283661,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529878854751587,0.3289367258548736,0.3132275938987732,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.7961388230323792,0.2645388543605804,1.1991372108459473,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.2837829589844,1.0,0.5349863171577454,1.0,1.0,0.0,1.0,-2.867953300476074,2.86794662475586,6.619351552217268e-06,2.2179808616638184,0.7897548079490662,0.7897548079490662,0.0,122.00286102294922,147.0,26745.798828125,-0.0,1944.437255859375,1.0,283.1499938964844,286.3189697265625,293.9169311523437,293.66180419921875,293.1499938964844,293.1499938964844,283.1499938964844,15806.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.021659135818481,2.021667242050171,2.727151411363593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.525390625,0.0,280.2499694824219,1895.4371337890625,0.0,4300.0,0.5134279131889343,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248955011367798,0.3167270720005035,0.286770224571228,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801246881484985,0.3881522715091705,0.3689211308956146,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269479870796204,0.3190419971942901,0.2248344868421554,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8350121974945068,0.3293730318546295,0.3140531480312347,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773988842964172,0.2641125321388244,1.1991912126541138,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.541969358921051,1.0,1.0,0.0,1.0,-2.874073266983032,2.8740668296813965,6.647650025115581e-06,2.222721815109253,0.8118027448654175,0.8118027448654175,0.0,132.31121826171875,135.0,27457.859375,-0.0,2004.9017333984373,1.0,283.1499938964844,286.2715759277344,293.9870910644531,293.7757263183594,293.1499938964844,293.1499938964844,283.1499938964844,15772.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.106827735900879,2.1068363189697266,2.961770348974824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.5859375,0.0,311.16424560546875,1895.4371337890625,0.0,4300.0,0.531957745552063,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248955011367798,0.3167270720005035,0.286770224571228,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801246881484985,0.3881522715091705,0.3689211308956146,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269479870796204,0.3190419971942901,0.2248344868421554,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8350121974945068,0.3293730318546295,0.3140531480312347,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773988842964172,0.2641125321388244,1.1991912126541138,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.541969358921051,1.0,1.0,0.0,1.0,-2.874073266983032,2.8740668296813965,6.647650025115581e-06,2.222721815109253,0.8118027448654175,0.8118027448654175,0.0,132.31121826171875,135.0,27457.859375,-0.0,2004.9017333984373,1.0,283.1499938964844,286.2715759277344,293.9870910644531,293.7757263183594,293.1499938964844,293.1499938964844,283.1499938964844,15772.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.106827735900879,2.1068363189697266,2.961770348974824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.5859375,0.0,311.16424560546875,1895.4371337890625,0.0,4300.0,0.531957745552063,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241676688194275,0.3178078234195709,0.2877817749977112,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798872232437134,0.3903070986270904,0.37098029255867,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254182934761047,0.3191286027431488,0.2249243259429931,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8337045907974243,0.3297729790210724,0.3144731223583221,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753217816352844,0.2636607885360718,1.1973644495010376,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424479842185974,1.0,1.0,0.0,1.0,-2.876185894012451,2.8761792182922363,6.657454832748044e-06,2.2243685722351074,0.8345680832862854,0.8345680832862854,0.0,133.3843231201172,123.0,28134.556640625,-0.0,2013.6400146484373,1.0,283.1499938964844,286.22430419921875,294.0556030273437,293.88629150390625,293.1499938964844,293.1499938964844,283.1499938964844,15762.3388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.191793918609619,2.191802978515625,3.205477980827709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.7958984375,0.0,344.4727783203125,1895.4371337890625,0.0,4300.0,0.5506066083908081,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241676688194275,0.3178078234195709,0.2877817749977112,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798872232437134,0.3903070986270904,0.37098029255867,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254182934761047,0.3191286027431488,0.2249243259429931,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8337045907974243,0.3297729790210724,0.3144731223583221,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753217816352844,0.2636607885360718,1.1973644495010376,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424479842185974,1.0,1.0,0.0,1.0,-2.876185894012451,2.8761792182922363,6.657454832748044e-06,2.2243685722351074,0.8345680832862854,0.8345680832862854,0.0,133.3843231201172,123.0,28134.556640625,-0.0,2013.6400146484373,1.0,283.1499938964844,286.22430419921875,294.0556030273437,293.88629150390625,293.1499938964844,293.1499938964844,283.1499938964844,15762.3388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.191793918609619,2.191802978515625,3.205477980827709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.7958984375,0.0,344.4727783203125,1895.4371337890625,0.0,4300.0,0.5506066083908081,1.0,0.0,3.0,1.0,0.0
