time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324939012527466,0.318873256444931,0.2885679900646209,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903696537017822,0.3925000429153442,0.372853547334671,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.832980751991272,0.3192375302314758,0.2248635292053222,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416565656661987,0.3301809430122375,0.314675509929657,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825539708137512,0.2632324993610382,1.1945698261260986,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394324660301208,1.0,1.0,0.0,1.0,-2.876194953918457,2.876188278198242,6.6574380070960615e-06,2.2243492603302,0.8580743074417114,0.8580743074417114,0.0,128.87042236328125,111.0,28777.9140625,-0.0,1991.5137939453125,1.0,283.1499938964844,286.1782531738281,294.1219482421875,293.9926147460937,293.1499938964844,293.1499938964844,283.1499938964844,15776.0126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2756688594818115,2.275678396224976,3.455504611338256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.9453125,0.0,379.8805541992188,1895.4371337890625,0.0,4300.0,0.5691735148429871,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324939012527466,0.318873256444931,0.2885679900646209,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903696537017822,0.3925000429153442,0.372853547334671,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.832980751991272,0.3192375302314758,0.2248635292053222,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416565656661987,0.3301809430122375,0.314675509929657,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825539708137512,0.2632324993610382,1.1945698261260986,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394324660301208,1.0,1.0,0.0,1.0,-2.876194953918457,2.876188278198242,6.6574380070960615e-06,2.2243492603302,0.8580743074417114,0.8580743074417114,0.0,128.87042236328125,111.0,28777.9140625,-0.0,1991.5137939453125,1.0,283.1499938964844,286.1782531738281,294.1219482421875,293.9926147460937,293.1499938964844,293.1499938964844,283.1499938964844,15776.0126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.2756688594818115,2.275678396224976,3.455504611338256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.9453125,0.0,379.8805541992188,1895.4371337890625,0.0,4300.0,0.5691735148429871,1.0,0.0,3.0,1.0,0.0
12393180,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439816832542419,0.3197157680988312,0.2891014814376831,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9044516682624816,0.3942847847938537,0.3742889165878296,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438695669174194,0.3193478286266327,0.2247626781463623,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.853061854839325,0.3305217027664184,0.3147580325603485,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932564616203308,0.2629167139530182,1.1920124292373655,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354846119880676,1.0,1.0,0.0,1.0,-2.875466108322144,2.8754594326019287,6.653999662376009e-06,2.2237565517425537,0.877446174621582,0.877446174621582,0.0,122.9119110107422,111.0,29269.912109375,-0.0,1961.0987548828125,1.0,283.1499938964844,286.1430969238281,294.1734924316406,294.07470703125,293.1499938964844,293.1499938964844,283.1499938964844,15804.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3414549827575684,2.3414652347564697,3.658179537069373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.05615234375,0.0,409.4819946289063,1895.4371337890625,0.0,4300.0,0.583833634853363,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.847501814365387,0.3199248313903808,0.2892255783081054,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088691473007202,0.3947350680828094,0.3746432363986969,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472367525100708,0.3193786740303039,0.2247335165739059,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565884828567505,0.3306091129779815,0.3147722780704498,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965485453605652,0.2628417015075683,1.1913504600524902,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343554615974426,1.0,1.0,0.0,1.0,-2.875227451324463,2.875220775604248,6.652878255408723e-06,2.223564386367798,0.8823694586753845,0.8823694586753845,0.0,121.20668029785156,99.0,29389.787109375,-0.0,1952.3486328125,1.0,283.1499938964844,286.1346130371094,294.1861877441406,294.0948181152344,293.1499938964844,293.1499938964844,283.1499938964844,15813.7880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.357666254043579,2.3576762676239014,3.70900977486599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.138671875,0.0,417.0308837890625,1895.4371337890625,0.0,4300.0,0.5874583125114441,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575828671455383,0.3204444348812103,0.289521723985672,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220150709152222,0.3958682417869568,0.3755239844322204,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8569242358207703,0.319461852312088,0.2246559411287307,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667155504226685,0.3308318853378296,0.314799815416336,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058982491493225,0.2626614868640899,1.1896711587905884,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.09979248046875,1.0,0.5313287377357483,1.0,1.0,0.0,1.0,-2.874563694000244,2.8745570182800293,6.649760507571045e-06,2.223030567169189,0.8948287963867188,0.8948287963867188,0.0,116.63693237304688,99.0,29683.966796875,-0.0,1928.866943359375,1.0,283.1499938964844,286.1138610839844,294.2174987792969,294.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,15841.5751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.397714376449585,2.397724866867065,3.8360852272489865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.99658203125,0.0,436.11907958984375,1895.4371337890625,0.0,4300.0,0.5964317917823792,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.869634211063385,0.3209594190120697,0.2898014783859253,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377029538154602,0.3970116674900055,0.3764013648033142,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685638904571533,0.3195533752441406,0.2245745062828064,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788225054740906,0.3310606479644775,0.3148198425769806,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164276480674744,0.2624914646148681,1.18797504901886,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280771255493164,1.0,1.0,0.0,1.0,-2.873842000961304,2.873835325241089,6.646374458796345e-06,2.2224512100219727,0.9075050950050354,0.9075050950050354,0.0,111.73241424560548,87.0,29970.263671875,-0.0,1903.66259765625,1.0,283.1499938964844,286.0939636230469,294.2483215332031,294.19305419921875,293.1499938964844,293.1499938964844,283.1499938964844,15875.11328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.437000274658203,2.4370110034942627,3.962821608638478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.35205078125,0.0,455.46234130859375,1895.4371337890625,0.0,4300.0,0.608259916305542,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005019664764404,0.3218892514705658,0.2902758121490478,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733644723892212,0.3992541134357452,0.3781152069568634,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985917568206787,0.3196902573108673,0.2243793308734893,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099451899528505,0.3314721286296844,0.3148139715194702,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417392373085022,0.2621275186538696,1.184449315071106,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210826396942139,1.0,1.0,0.0,1.0,-2.8719935417175293,2.8719868659973145,6.637748356297379e-06,2.220986604690552,0.933087944984436,0.933087944984436,0.0,101.28356170654295,75.0,30686.388671875,-0.0,1849.5125732421875,1.0,283.1499938964844,286.03631591796875,294.31280517578125,294.2998962402344,293.1499938964844,293.1499938964844,283.1499938964844,16392.794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.545874118804932,2.5458855628967285,4.324811868627876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.36865234375,0.0,514.4078369140625,1895.4371337890625,0.0,4300.0,0.6338625550270081,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005019664764404,0.3218892514705658,0.2902758121490478,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733644723892212,0.3992541134357452,0.3781152069568634,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985917568206787,0.3196902573108673,0.2243793308734893,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099451899528505,0.3314721286296844,0.3148139715194702,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417392373085022,0.2621275186538696,1.184449315071106,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210826396942139,1.0,1.0,0.0,1.0,-2.8719935417175293,2.8719868659973145,6.637748356297379e-06,2.220986604690552,0.933087944984436,0.933087944984436,0.0,101.28356170654295,75.0,30686.388671875,-0.0,1849.5125732421875,1.0,283.1499938964844,286.03631591796875,294.31280517578125,294.2998962402344,293.1499938964844,293.1499938964844,283.1499938964844,16392.794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.545874118804932,2.5458855628967285,4.324811868627876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.36865234375,0.0,514.4078369140625,1895.4371337890625,0.0,4300.0,0.6338625550270081,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.939361572265625,0.3226427733898163,0.2906556725502014,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015689790248871,0.3734594285488128,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363062381744384,0.3197193741798401,0.2241590619087219,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493380784988404,0.3317753374576568,0.3147738873958587,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.871910035610199,0.2616831362247467,1.1808871030807495,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.513190507888794,1.0,1.0,0.0,1.0,-2.8608784675598145,2.8608720302581787,6.58749104331946e-06,2.2128491401672363,0.9590879082679749,0.9590879082679749,0.0,91.63282012939452,63.0,31387.62890625,-0.0,1785.6800537109375,1.0,283.1499938964844,285.9701843261719,294.379150390625,294.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,17137.880859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6669411659240723,2.666953563690185,4.745917578929948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.2998046875,0.0,586.6871337890625,1895.4371337890625,0.0,4300.0,0.6625182032585144,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.939361572265625,0.3226427733898163,0.2906556725502014,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015689790248871,0.3734594285488128,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363062381744384,0.3197193741798401,0.2241590619087219,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493380784988404,0.3317753374576568,0.3147738873958587,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.871910035610199,0.2616831362247467,1.1808871030807495,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.513190507888794,1.0,1.0,0.0,1.0,-2.8608784675598145,2.8608720302581787,6.58749104331946e-06,2.2128491401672363,0.9590879082679749,0.9590879082679749,0.0,91.63282012939452,63.0,31387.62890625,-0.0,1785.6800537109375,1.0,283.1499938964844,285.9701843261719,294.379150390625,294.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,17137.880859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6669411659240723,2.666953563690185,4.745917578929948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.2998046875,0.0,586.6871337890625,1895.4371337890625,0.0,4300.0,0.6625182032585144,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686404466629028,0.323076069355011,0.2909010052680969,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070135653018951,0.3431474268436432,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652528166770936,0.3195093870162964,0.2238876670598983,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769351482391356,0.3318444490432739,0.3146676421165466,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964959383010864,0.2610604465007782,1.1771999597549438,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027686357498169,1.0,1.0,0.0,1.0,-2.821279525756836,2.8212730884552,6.406189640983939e-06,2.1821281909942627,0.9848847389221193,0.9848847389221193,0.0,84.32582092285156,83.0,31898.857421875,-0.0,1688.5399169921875,1.0,283.1499938964844,285.8859558105469,294.44189453125,294.5093078613281,293.1499938964844,293.1499938964844,283.1499938964844,18051.255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.794186353683472,2.7941999435424805,5.209596452004917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.4033203125,0.0,670.3751220703125,1895.4371337890625,0.0,4300.0,0.6927628517150879,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686404466629028,0.323076069355011,0.2909010052680969,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070135653018951,0.3431474268436432,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652528166770936,0.3195093870162964,0.2238876670598983,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769351482391356,0.3318444490432739,0.3146676421165466,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964959383010864,0.2610604465007782,1.1771999597549438,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027686357498169,1.0,1.0,0.0,1.0,-2.821279525756836,2.8212730884552,6.406189640983939e-06,2.1821281909942627,0.9848847389221193,0.9848847389221193,0.0,84.32582092285156,83.0,31898.857421875,-0.0,1688.5399169921875,1.0,283.1499938964844,285.8859558105469,294.44189453125,294.5093078613281,293.1499938964844,293.1499938964844,283.1499938964844,18051.255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.794186353683472,2.7941999435424805,5.209596452004917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.4033203125,0.0,670.3751220703125,1895.4371337890625,0.0,4300.0,0.6927628517150879,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704084396362304,0.3234134912490845,0.2911924719810486,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137521386146545,0.3415776491165161,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664674997329712,0.3192630112171173,0.2237002551555633,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783089756965636,0.3318767547607422,0.3146774768829345,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971869945526123,0.2604838609695434,1.174445629119873,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026715993881226,1.0,1.0,0.0,1.0,-2.816161870956421,2.8161556720733643,6.381344974215608e-06,2.177428960800171,1.0,1.0,0.0,83.8109130859375,103.0,32555.734375,-0.0,1678.379638671875,1.0,283.1499938964844,285.8182067871094,294.5,294.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,19222.2265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.920224666595459,2.920239210128784,5.690177999895241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49951171875,0.0,762.2866821289062,1895.4371337890625,0.0,4300.0,0.7229184508323669,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704084396362304,0.3234134912490845,0.2911924719810486,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137521386146545,0.3415776491165161,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664674997329712,0.3192630112171173,0.2237002551555633,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783089756965636,0.3318767547607422,0.3146774768829345,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971869945526123,0.2604838609695434,1.174445629119873,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026715993881226,1.0,1.0,0.0,1.0,-2.816161870956421,2.8161556720733643,6.381344974215608e-06,2.177428960800171,1.0,1.0,0.0,83.8109130859375,103.0,32555.734375,-0.0,1678.379638671875,1.0,283.1499938964844,285.8182067871094,294.5,294.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,19222.2265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.920224666595459,2.920239210128784,5.690177999895241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49951171875,0.0,762.2866821289062,1895.4371337890625,0.0,4300.0,0.7229184508323669,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627750515937804,0.3236055076122284,0.2914144396781921,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159343242645263,0.3500259816646576,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583516120910645,0.3191739320755005,0.2236746698617935,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.970954418182373,0.3319219648838043,0.3147708475589752,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894602656364441,0.2602284252643585,1.1735529899597168,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054596066474915,1.0,1.0,0.0,1.0,-2.825577735900879,2.825571298599243,6.423721970350016e-06,2.184542655944824,1.0,1.0,0.0,85.71763610839844,103.0,32963.640625,-0.0,1701.7906494140625,1.0,283.1499938964844,285.79266357421875,294.5303649902344,294.6548156738281,293.1499938964844,293.1499938964844,283.1499938964844,20081.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9848439693450928,2.9848594665527344,5.944791041656572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8251953125,0.0,814.013671875,1895.4371337890625,0.0,4300.0,0.7359098196029663,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506379961967468,0.3238264620304107,0.291687935590744,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170747995376587,0.3630773425102234,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.945673942565918,0.3191182315349579,0.2236939668655395,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9592021107673644,0.3319984972476959,0.3149223625659942,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782460689544678,0.2599897384643554,1.1729018688201904,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.264892578125,286.7887878417969,1.0,0.5097976326942444,1.0,1.0,0.0,1.0,-2.841004133224488,2.840997695922852,6.493768069049111e-06,2.1963398456573486,1.0,1.0,0.0,88.77987670898438,123.0,33326.046875,-0.0,1740.161376953125,1.0,283.1499938964844,285.7802734375,294.5612487792969,294.7061767578125,293.1499938964844,293.1499938964844,283.1499938964844,20693.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.029973030090332,3.0299887657165527,6.125913500909519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.744140625,0.0,851.4969482421875,1895.4371337890625,0.0,4300.0,0.7497214674949646,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133813381195068,0.324331134557724,0.2924364805221557,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945098757743835,0.4161733984947204,0.3949387967586517,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080652594566344,0.3190940916538238,0.2239018678665161,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218528866767884,0.3322351276874542,0.3154507279396057,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476258516311646,0.2595245242118835,1.1723928451538086,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219597816467285,1.0,1.0,0.0,1.0,-2.881288528442383,2.881281614303589,6.680259502900299e-06,2.2279412746429443,1.0,1.0,0.0,98.73033142089844,143.0,34163.2890625,-0.0,1851.2900390625,1.0,283.1499938964844,285.7607116699219,294.6266784667969,294.8199768066406,293.1499938964844,293.1499938964844,283.1499938964844,22067.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.128974676132202,3.1289916038513184,6.532770839839941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.26953125,0.0,937.7197875976562,1895.4371337890625,0.0,4300.0,0.7739325761795044,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133813381195068,0.324331134557724,0.2924364805221557,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945098757743835,0.4161733984947204,0.3949387967586517,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080652594566344,0.3190940916538238,0.2239018678665161,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218528866767884,0.3322351276874542,0.3154507279396057,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476258516311646,0.2595245242118835,1.1723928451538086,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219597816467285,1.0,1.0,0.0,1.0,-2.881288528442383,2.881281614303589,6.680259502900299e-06,2.2279412746429443,1.0,1.0,0.0,98.73033142089844,143.0,34163.2890625,-0.0,1851.2900390625,1.0,283.1499938964844,285.7607116699219,294.6266784667969,294.8199768066406,293.1499938964844,293.1499938964844,283.1499938964844,22067.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.128974676132202,3.1289916038513184,6.532770839839941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.26953125,0.0,937.7197875976562,1895.4371337890625,0.0,4300.0,0.7739325761795044,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600107431411743,0.324614942073822,0.2934577167034149,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380604028701782,0.415484756231308,0.3945097327232361,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551970720291138,0.3189336657524109,0.2243692278861999,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666982054710388,0.33233442902565,0.3163270652294159,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007054328918457,0.2588518857955932,1.173143982887268,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343618988990784,1.0,1.0,0.0,1.0,-2.883734941482544,2.883728265762329,6.69147948428872e-06,2.229775667190552,1.0,1.0,0.0,117.57917785644533,163.0,34706.453125,-0.0,1948.3934326171875,1.0,283.1499938964844,285.7279968261719,294.69012451171875,294.9232788085937,293.1499938964844,293.1499938964844,283.1499938964844,23368.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.219900131225586,3.2199180126190186,6.917961741237377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.3955078125,0.0,1021.8668212890624,1895.4371337890625,0.0,4300.0,0.7961937785148621,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600107431411743,0.324614942073822,0.2934577167034149,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380604028701782,0.415484756231308,0.3945097327232361,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551970720291138,0.3189336657524109,0.2243692278861999,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666982054710388,0.33233442902565,0.3163270652294159,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007054328918457,0.2588518857955932,1.173143982887268,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343618988990784,1.0,1.0,0.0,1.0,-2.883734941482544,2.883728265762329,6.69147948428872e-06,2.229775667190552,1.0,1.0,0.0,117.57917785644533,163.0,34706.453125,-0.0,1948.3934326171875,1.0,283.1499938964844,285.7279968261719,294.69012451171875,294.9232788085937,293.1499938964844,293.1499938964844,283.1499938964844,23368.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.219900131225586,3.2199180126190186,6.917961741237377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.3955078125,0.0,1021.8668212890624,1895.4371337890625,0.0,4300.0,0.7961937785148621,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250265717506409,0.3247415423393249,0.2943169474601745,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938052654266357,0.4164401590824127,0.3958861529827118,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203441500663757,0.3186984658241272,0.2247734516859054,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309257626533508,0.3323594927787781,0.317119836807251,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651581168174744,0.2581125795841217,1.173470377922058,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471240282058716,1.0,1.0,0.0,1.0,-2.888252019882202,2.888245344161988,6.712367394356988e-06,2.233227491378784,1.0,1.0,0.0,136.8799591064453,151.0,35226.68359375,-0.0,2050.833251953125,1.0,283.1499938964844,285.6991271972656,294.7464599609375,295.0130310058594,293.1499938964844,293.1499938964844,283.1499938964844,24616.318359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3047266006469727,3.3047451972961426,7.287261496458086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.63330078125,0.0,1104.774658203125,1895.4371337890625,0.0,4300.0,0.8169780969619751,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250265717506409,0.3247415423393249,0.2943169474601745,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938052654266357,0.4164401590824127,0.3958861529827118,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203441500663757,0.3186984658241272,0.2247734516859054,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309257626533508,0.3323594927787781,0.317119836807251,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651581168174744,0.2581125795841217,1.173470377922058,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471240282058716,1.0,1.0,0.0,1.0,-2.888252019882202,2.888245344161988,6.712367394356988e-06,2.233227491378784,1.0,1.0,0.0,136.8799591064453,151.0,35226.68359375,-0.0,2050.833251953125,1.0,283.1499938964844,285.6991271972656,294.7464599609375,295.0130310058594,293.1499938964844,293.1499938964844,283.1499938964844,24616.318359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3047266006469727,3.3047451972961426,7.287261496458086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.63330078125,0.0,1104.774658203125,1895.4371337890625,0.0,4300.0,0.8169780969619751,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8158453702926636,0.3248003125190735,0.2946079969406128,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8837128281593323,0.4177664816379547,0.3972847163677215,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108341693878174,0.3184808790683746,0.2248008400201797,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217037916183472,0.3323633968830108,0.3173681199550628,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556002736091614,0.2574605345726013,1.1716928482055664,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502832531929016,1.0,1.0,0.0,1.0,-2.888484001159668,2.888477325439453,6.7135533754481e-06,2.233454704284668,1.0,1.0,0.0,143.095703125,151.0,35647.43359375,-0.0,2081.83447265625,1.0,283.1499938964844,285.6737976074219,294.79315185546875,295.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,25719.115234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.37794041633606,3.377959966659546,7.613726324962045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.75146484375,0.0,1179.8402099609375,1895.4371337890625,0.0,4300.0,0.8319758176803589,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8154985904693604,0.3248116075992584,0.294624924659729,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834364414215088,0.4179683923721313,0.3974742293357849,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104496598243713,0.3184562623500824,0.2247885167598724,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.821355402469635,0.332367867231369,0.3173794150352478,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551862597465515,0.2573767304420471,1.1713494062423706,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.550370991230011,1.0,1.0,0.0,1.0,-2.8883183002471924,2.888311624526977,6.712780304951593e-06,2.233325242996216,1.0,1.0,0.0,143.3340301513672,139.0,35691.203125,-0.0,2082.730224609375,1.0,283.1499938964844,285.671630859375,294.7991638183594,295.0960388183594,293.1499938964844,293.1499938964844,283.1499938964844,25824.6875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.384866237640381,3.3848860263824463,7.644979973520094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.01220703125,0.0,1187.1124267578125,1895.4371337890625,0.0,4300.0,0.8366300463676453,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8156232237815857,0.3248579502105713,0.2946626245975494,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.884141206741333,0.4188387989997864,0.3982633054256439,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104566335678101,0.3183612823486328,0.224715381860733,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214578032493591,0.3323922157287597,0.3173943161964416,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549439668655396,0.2570381462574005,1.16978120803833,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500485301017761,1.0,1.0,0.0,1.0,-2.887357950210572,2.8873512744903564,6.708300588798011e-06,2.2325751781463623,1.0,1.0,0.0,143.23492431640625,139.0,35937.4453125,-0.0,2080.630126953125,1.0,283.1499938964844,285.6549377441406,294.82452392578125,295.1365966796875,293.1499938964844,293.1499938964844,283.1499938964844,26541.673828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.431532621383667,3.43155288696289,7.857232162677974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.82666015625,0.0,1236.891845703125,1895.4371337890625,0.0,4300.0,0.8452757596969604,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178107142448425,0.3249144554138183,0.2946511507034302,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873043656349182,0.4197535514831543,0.3990418314933777,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.812579333782196,0.318287193775177,0.2246121764183044,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236120939254761,0.3324339389801025,0.3173654675483703,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566648125648499,0.2567231059074402,1.168036699295044,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2024230957031,286.7021179199219,1.0,0.5488201379776001,1.0,1.0,0.0,1.0,-2.8860249519348145,2.8860182762146,6.702080099785235e-06,2.231532335281372,1.0,1.0,0.0,141.70309448242188,127.0,36114.90625,-0.0,2070.85546875,1.0,283.1499938964844,285.6450500488281,294.8487243652344,295.1728210449219,293.1499938964844,293.1499938964844,283.1499938964844,27005.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4613561630249023,3.461376905441284,7.994400448296801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.0390625,0.0,1269.422607421875,1895.4371337890625,0.0,4300.0,0.8553972840309143,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268682956695557,0.3250479400157928,0.294541597366333,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994139432907104,0.4216712415218353,0.4005822241306305,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8215207457542419,0.3181961476802826,0.2243621349334716,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326836228370667,0.3325666487216949,0.3172399699687958,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647950053215027,0.2561607658863067,1.164306640625,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444759130477905,1.0,1.0,0.0,1.0,-2.882810354232788,2.882803678512573,6.68708798912121e-06,2.2290151119232178,1.0,1.0,0.0,135.6319580078125,115.0,36512.51953125,-0.0,2035.6343994140625,1.0,283.1499938964844,285.61993408203125,294.8959045410156,295.2452087402344,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534930944442749,3.534952640533448,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.9580078125,0.0,1352.1044921875,1895.4371337890625,0.0,4300.0,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268682956695557,0.3250479400157928,0.294541597366333,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994139432907104,0.4216712415218353,0.4005822241306305,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8215207457542419,0.3181961476802826,0.2243621349334716,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326836228370667,0.3325666487216949,0.3172399699687958,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647950053215027,0.2561607658863067,1.164306640625,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444759130477905,1.0,1.0,0.0,1.0,-2.882810354232788,2.882803678512573,6.68708798912121e-06,2.2290151119232178,1.0,1.0,0.0,135.6319580078125,115.0,36512.51953125,-0.0,2035.6343994140625,1.0,283.1499938964844,285.61993408203125,294.8959045410156,295.2452087402344,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534930944442749,3.534952640533448,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.9580078125,0.0,1352.1044921875,1895.4371337890625,0.0,4300.0,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411749601364136,0.3251976072788238,0.2943558096885681,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190845489501952,0.4236688017845154,0.40210822224617,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355309367179871,0.3181729316711426,0.2240880876779556,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472546339035034,0.3327592313289642,0.3170737624168396,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783775925636292,0.2556809186935425,1.160487413406372,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385317206382751,1.0,1.0,0.0,1.0,-2.879301786422729,2.879295110702514,6.670737093372736e-06,2.2262654304504395,1.0,1.0,0.0,127.03067016601562,103.0,36890.9765625,-0.0,1987.582763671875,1.0,283.1499938964844,285.5961608886719,294.94122314453125,295.3143920898437,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.32568359375,0.0,1435.4495849609375,1895.4371337890625,0.0,4300.0,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411749601364136,0.3251976072788238,0.2943558096885681,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190845489501952,0.4236688017845154,0.40210822224617,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355309367179871,0.3181729316711426,0.2240880876779556,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472546339035034,0.3327592313289642,0.3170737624168396,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783775925636292,0.2556809186935425,1.160487413406372,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385317206382751,1.0,1.0,0.0,1.0,-2.879301786422729,2.879295110702514,6.670737093372736e-06,2.2262654304504395,1.0,1.0,0.0,127.03067016601562,103.0,36890.9765625,-0.0,1987.582763671875,1.0,283.1499938964844,285.5961608886719,294.94122314453125,295.3143920898437,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.32568359375,0.0,1435.4495849609375,1895.4371337890625,0.0,4300.0,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612750768661499,0.3253494799137115,0.2941211760044098,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470199942588806,0.4257201552391052,0.4036331176757812,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551168441772461,0.3182051181793213,0.2238128334283828,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678586483001709,0.3330013155937195,0.3168999552726745,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974441051483154,0.2552704513072967,1.1567246913909912,286.6525573730469,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316618084907532,1.0,1.0,0.0,1.0,-2.8757901191711426,2.875783443450928,6.654397111560684e-06,2.223515033721924,1.0,1.0,0.0,116.9960708618164,91.0,37257.4765625,-0.0,1932.6131591796875,1.0,283.1499938964844,285.5738525390625,294.9852600097656,295.3812866210937,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.72314453125,0.0,1519.6619873046875,1895.4371337890625,0.0,4300.0,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612750768661499,0.3253494799137115,0.2941211760044098,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470199942588806,0.4257201552391052,0.4036331176757812,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551168441772461,0.3182051181793213,0.2238128334283828,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678586483001709,0.3330013155937195,0.3168999552726745,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974441051483154,0.2552704513072967,1.1567246913909912,286.6525573730469,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316618084907532,1.0,1.0,0.0,1.0,-2.8757901191711426,2.875783443450928,6.654397111560684e-06,2.223515033721924,1.0,1.0,0.0,116.9960708618164,91.0,37257.4765625,-0.0,1932.6131591796875,1.0,283.1499938964844,285.5738525390625,294.9852600097656,295.3812866210937,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.72314453125,0.0,1519.6619873046875,1895.4371337890625,0.0,4300.0,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
