time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.888970136642456,0.325495570898056,0.2938520610332489,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.9791772961616516,0.4278123378753662,0.4051665663719177,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822658658027649,0.3182840645313263,0.2235475778579712,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961082100868225,0.3332851529121399,0.3167348206043243,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218488693237305,0.2549185752868652,1.153082251548767,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1969299316406,286.6387634277344,1.0,0.5242477655410767,1.0,1.0,0.0,1.0,-2.8724141120910645,2.8724074363708496,6.638717877649469e-06,2.2208759784698486,1.0,1.0,0.0,106.1498794555664,79.0,37618.54296875,-0.0,1874.018310546875,1.0,283.1499938964844,285.5531311035156,295.0290222167969,295.4472045898437,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.837890625,0.0,1604.8809814453125,1895.4371337890625,0.0,4300.0,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.888970136642456,0.325495570898056,0.2938520610332489,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.9791772961616516,0.4278123378753662,0.4051665663719177,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822658658027649,0.3182840645313263,0.2235475778579712,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961082100868225,0.3332851529121399,0.3167348206043243,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218488693237305,0.2549185752868652,1.153082251548767,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1969299316406,286.6387634277344,1.0,0.5242477655410767,1.0,1.0,0.0,1.0,-2.8724141120910645,2.8724074363708496,6.638717877649469e-06,2.2208759784698486,1.0,1.0,0.0,106.1498794555664,79.0,37618.54296875,-0.0,1874.018310546875,1.0,283.1499938964844,285.5531311035156,295.0290222167969,295.4472045898437,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.837890625,0.0,1604.8809814453125,1895.4371337890625,0.0,4300.0,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065182209014891,0.3255580961704254,0.293707937002182,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951815009117126,0.4288709163665771,0.4059401154518127,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8995422720909119,0.318338930606842,0.2234217375516891,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144572615623474,0.3334406912326813,0.3166595697402954,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.836195707321167,0.2547627389431,1.1513209342956543,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204091668128967,1.0,1.0,0.0,1.0,-2.870811700820923,2.870805263519287,6.631287760683335e-06,2.219625473022461,1.0,1.0,0.0,100.5369873046875,79.0,37824.14453125,-0.0,1843.9788818359373,1.0,283.1499938964844,285.5404052734375,295.0511169433594,295.4814453125,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.5830078125,0.0,1658.237060546875,1895.4371337890625,0.0,4300.0,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206408858299256,0.3255630433559418,0.293605625629425,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.430234432220459,0.3973380625247955,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128591418266296,0.3183691799640655,0.2233485430479049,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292370080947876,0.333571046590805,0.3166549801826477,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469017148017883,0.2545886039733886,1.149922013282776,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159686803817749,1.0,1.0,0.0,1.0,-2.858603000640869,2.8585965633392334,6.575884071935434e-06,2.210580587387085,1.0,1.0,0.0,96.44239044189452,67.0,37898.0625,-0.0,1804.693603515625,1.0,283.1499938964844,285.5301513671875,295.0726623535156,295.5115661621094,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808648824691773,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.91943359375,0.0,1691.143798828125,1895.4371337890625,0.0,4300.0,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.948469877243042,0.3253675699234009,0.2932609319686889,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361535608768463,0.3672991693019867,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.940691351890564,0.31831955909729,0.2231602966785431,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570806622505188,0.3337279856204986,0.3165927231311798,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682769536972046,0.2541921436786651,1.1470534801483154,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053022503852844,1.0,1.0,0.0,1.0,-2.8183488845825195,2.818342685699463,6.391996521415422e-06,2.179455518722534,1.0,1.0,0.0,88.78382110595703,85.0,37936.16796875,-0.0,1705.5400390625,1.0,283.1499938964844,285.4930725097656,295.110595703125,295.5575256347656,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.69677734375,0.0,1778.638671875,1895.4371337890625,0.0,4300.0,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.948469877243042,0.3253675699234009,0.2932609319686889,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361535608768463,0.3672991693019867,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.940691351890564,0.31831955909729,0.2231602966785431,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570806622505188,0.3337279856204986,0.3165927231311798,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682769536972046,0.2541921436786651,1.1470534801483154,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053022503852844,1.0,1.0,0.0,1.0,-2.8183488845825195,2.818342685699463,6.391996521415422e-06,2.179455518722534,1.0,1.0,0.0,88.78382110595703,85.0,37936.16796875,-0.0,1705.5400390625,1.0,283.1499938964844,285.4930725097656,295.110595703125,295.5575256347656,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.69677734375,0.0,1778.638671875,1895.4371337890625,0.0,4300.0,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519519805908204,0.3248437643051147,0.2928418517112732,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432367980480194,0.3631418943405151,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445217251777648,0.3180841207504272,0.2230098396539688,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609228372573853,0.3337240517139435,0.3166002333164215,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710870742797852,0.2537632286548614,1.1450453996658323,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043080449104309,1.0,1.0,0.0,1.0,-2.8102118968963623,2.8102056980133057,6.353739991027396e-06,2.172523021697998,1.0,1.0,0.0,87.63687133789062,105.0,38629.44140625,-0.0,1687.7711181640625,1.0,283.05206298828125,285.4043884277344,295.1690673828125,295.6584777832031,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.83642578125,0.0,1853.1627197265625,1895.4371337890625,0.0,4300.0,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519519805908204,0.3248437643051147,0.2928418517112732,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432367980480194,0.3631418943405151,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445217251777648,0.3180841207504272,0.2230098396539688,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609228372573853,0.3337240517139435,0.3166002333164215,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710870742797852,0.2537632286548614,1.1450453996658323,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043080449104309,1.0,1.0,0.0,1.0,-2.8102118968963623,2.8102056980133057,6.353739991027396e-06,2.172523021697998,1.0,1.0,0.0,87.63687133789062,105.0,38629.44140625,-0.0,1687.7711181640625,1.0,283.05206298828125,285.4043884277344,295.1690673828125,295.6584777832031,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.83642578125,0.0,1853.1627197265625,1895.4371337890625,0.0,4300.0,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315392374992372,0.3235692679882049,0.2920517325401306,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462758004665375,0.3834610283374786,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.924375295639038,0.3172896802425384,0.2226936668157577,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418129920959472,0.3332098424434662,0.3164235353469848,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549337983131409,0.2529329359531402,1.1426939964294434,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.510657012462616,1.0,1.0,0.0,1.0,-2.8302419185638428,2.830235481262207,6.444103746616747e-06,2.1877660751342773,1.0,1.0,0.0,92.430908203125,123.0,40403.37890625,-0.0,1741.2822265625,1.0,282.7560119628906,285.1989440917969,295.2790832519531,295.884765625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.88671875,0.0,1893.5093994140625,1895.4371337890625,0.0,4300.0,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315392374992372,0.3235692679882049,0.2920517325401306,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462758004665375,0.3834610283374786,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.924375295639038,0.3172896802425384,0.2226936668157577,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418129920959472,0.3332098424434662,0.3164235353469848,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549337983131409,0.2529329359531402,1.1426939964294434,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.510657012462616,1.0,1.0,0.0,1.0,-2.8302419185638428,2.830235481262207,6.444103746616747e-06,2.1877660751342773,1.0,1.0,0.0,92.430908203125,123.0,40403.37890625,-0.0,1741.2822265625,1.0,282.7560119628906,285.1989440917969,295.2790832519531,295.884765625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.88671875,0.0,1893.5093994140625,1895.4371337890625,0.0,4300.0,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9011946320533752,0.3217997550964355,0.2908432483673095,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442368447780609,0.4170966148376465,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.895569384098053,0.3160747587680816,0.2221269756555557,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112285375595092,0.3322774171829223,0.3159217834472656,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315390348434448,0.2516715228557586,1.1389110088348389,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208941102027893,1.0,1.0,0.0,1.0,-2.863375663757324,2.8633689880371094,6.595757895411225e-06,2.2133285999298096,1.0,1.0,0.0,100.8798370361328,123.0,42290.36328125,0.0,1833.901611328125,1.0,282.4569702148437,285.003173828125,295.38629150390625,296.1079406738281,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.3349609375,0.0,1917.0777587890625,1895.4371337890625,0.0,4300.0,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999188542366028,0.3217294812202453,0.2907870709896087,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440610408782959,0.4187111854553222,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943236470222473,0.3160258531570434,0.2220997065305709,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.909873366355896,0.3322392106056213,0.3158959150314331,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304811120033264,0.2516159117221832,1.1387231349945068,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213862061500549,1.0,1.0,0.0,1.0,-2.864917278289795,2.86491060256958,6.602874691452598e-06,2.2145259380340576,1.0,1.0,0.0,101.30569458007812,141.0,42318.12109375,0.0,1838.447021484375,1.0,282.4559631347656,285.0030517578125,295.3878479003906,296.1089782714844,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.1884765625,0.0,1917.830810546875,1895.4371337890625,0.0,4300.0,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04052734375,0.8713127970695496,0.3206329345703125,0.2902703881263733,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.9760469794273376,0.4419483244419098,0.420109748840332,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.8662809729576111,0.3152304589748382,0.2218962907791137,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403137207031,0.8809419870376587,0.3315849602222442,0.3157521784305572,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.8059086799621582,0.2507499456405639,1.1371148824691772,286.03887939453125,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1808166503906,286.02996826171875,1.0,0.5266082882881165,1.0,1.0,0.0,1.0,-2.8591878414154053,2.8591811656951904,6.584189122804673e-06,2.213552713394165,1.0,1.0,0.0,110.82635498046876,141.0,43657.87890625,0.0,1878.726806640625,1.0,282.1932678222656,284.8323059082031,295.4638977050781,296.3217468261719,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.99658203125,0.0,1926.0479736328125,1895.4371337890625,0.0,4300.0,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496796488761902,0.3193604350090027,0.2894997000694275,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.950957715511322,0.4405550360679626,0.4188182353973388,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452546000480652,0.314287394285202,0.2215246111154556,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591196537017822,0.3307856619358063,0.3153871595859527,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851870059967041,0.2497386783361435,1.1344634294509888,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.16424560546875,285.9914855957031,1.0,0.5319486856460571,1.0,1.0,0.0,1.0,-2.857170343399048,2.857163667678833,6.568619483005023e-06,2.209169626235962,1.0,1.0,0.0,119.56935119628906,144.0,43840.109375,0.0,1915.139404296875,1.0,282.15594482421875,284.7897644042969,295.4925842285156,296.3184509277344,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981771945953369,3.9817991256713854,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.02587890625,0.0,1932.4005126953125,1895.4371337890625,0.0,4300.0,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239845037460327,0.3165861666202545,0.2875842452049255,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.917216956615448,0.4389502704143524,0.41751828789711,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8203192353248596,0.3121975064277649,0.2205044627189636,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335289359092712,0.3289709687232971,0.3142693340778351,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598388195037842,0.2475126236677169,1.1272759437561035,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.7973327636719,1.0,0.5375403165817261,1.0,1.0,0.0,1.0,-2.842101812362671,2.842095375061035,6.4995842876669485e-06,2.1975488662719727,1.0,1.0,0.0,132.07052612304688,132.0,45248.28125,0.0,1951.62353515625,1.0,281.8558349609375,284.5701904296875,295.5859069824219,296.5028991699219,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.29296875,0.0,1941.09619140625,1895.4371337890625,0.0,4300.0,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239845037460327,0.3165861666202545,0.2875842452049255,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.917216956615448,0.4389502704143524,0.41751828789711,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8203192353248596,0.3121975064277649,0.2205044627189636,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335289359092712,0.3289709687232971,0.3142693340778351,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598388195037842,0.2475126236677169,1.1272759437561035,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.7973327636719,1.0,0.5375403165817261,1.0,1.0,0.0,1.0,-2.842101812362671,2.842095375061035,6.4995842876669485e-06,2.1975488662719727,1.0,1.0,0.0,132.07052612304688,132.0,45248.28125,0.0,1951.62353515625,1.0,281.8558349609375,284.5701904296875,295.5859069824219,296.5028991699219,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.29296875,0.0,1941.09619140625,1895.4371337890625,0.0,4300.0,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.816652774810791,0.3136219978332519,0.2850892841815948,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.909618318080902,0.4378876388072967,0.4165686070919037,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8134734630584717,0.309924304485321,0.2190440148115158,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269932270050049,0.32695072889328,0.312536746263504,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527762651443481,0.245119109749794,1.1173224449157717,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359885692596436,1.0,1.0,0.0,1.0,-2.8221659660339355,2.822159767150879,6.408788976841606e-06,2.182164669036865,1.0,1.0,0.0,134.49017333984375,120.0,46581.02734375,0.0,1931.2962646484373,1.0,281.5558166503906,284.34771728515625,295.6731872558594,296.6757507324219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9912784099578857,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.0146484375,0.0,1946.274658203125,1895.4371337890625,0.0,4300.0,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.816652774810791,0.3136219978332519,0.2850892841815948,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.909618318080902,0.4378876388072967,0.4165686070919037,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8134734630584717,0.309924304485321,0.2190440148115158,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269932270050049,0.32695072889328,0.312536746263504,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527762651443481,0.245119109749794,1.1173224449157717,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359885692596436,1.0,1.0,0.0,1.0,-2.8221659660339355,2.822159767150879,6.408788976841606e-06,2.182164669036865,1.0,1.0,0.0,134.49017333984375,120.0,46581.02734375,0.0,1931.2962646484373,1.0,281.5558166503906,284.34771728515625,295.6731872558594,296.6757507324219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9912784099578857,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.0146484375,0.0,1946.274658203125,1895.4371337890625,0.0,4300.0,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.8178028464317322,0.3110202848911285,0.2827402651309967,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.9132590293884276,0.4370512664318084,0.4157294332981109,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8150926232337952,0.3079136908054352,0.2176207602024078,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8288297057151794,0.3251368403434753,0.3107975721359253,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.7537804245948792,0.2430312037467956,1.107756495475769,285.4054260253906,284.95001220703125,295.6591796875,291.23779296875,295.65771484375,297.1050109863281,285.40264892578125,1.0,0.5315691828727722,1.0,1.0,0.0,1.0,-2.803039073944092,2.803032636642456,6.3222009885066655e-06,2.1673693656921387,1.0,1.0,0.0,131.72364807128906,120.0,47846.390625,0.0,1887.6856689453125,1.0,281.26092529296875,284.12939453125,295.7536926269531,296.8471069335937,293.1499938964844,293.1499938964844,281.25,35939.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993118524551392,3.993145942687988,1.063941340362362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.98388671875,0.0,1948.967529296875,1895.4371337890625,0.0,4300.0,0.9824065566062928,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8184975385665894,0.3105548322200775,0.2822688519954681,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9146178364753724,0.4369203448295593,0.4155493080615997,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8158813714981079,0.307552307844162,0.2173322886228561,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.8296580910682678,0.3248084187507629,0.3104415535926819,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544243931770325,0.2426496148109436,1.105846285820007,285.39776611328125,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305091142654419,1.0,1.0,0.0,1.0,-2.799185037612915,2.7991788387298584,6.304803264356451e-06,2.1643781661987305,1.0,1.0,0.0,130.88827514648438,108.0,47853.33203125,0.0,1877.6375732421875,1.0,281.2558288574219,284.12255859375,295.7564392089844,296.8403015136719,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.505859375,0.0,1949.3538818359373,1895.4371337890625,0.0,4300.0,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825938880443573,0.3073950707912445,0.2792414128780365,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277692437171936,0.4358958601951599,0.4143722951412201,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238985538482666,0.3051003813743591,0.2154670357704162,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380494117736816,0.3225669860839844,0.3081197738647461,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.7615048885345459,0.2401298433542251,1.0935105085372925,285.1917724609375,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0869140625,285.1900634765625,1.0,0.5226470232009888,1.0,1.0,0.0,1.0,-2.774275779724121,2.7742695808410645,6.193010449351277e-06,2.1450796127319336,1.0,1.0,0.0,123.93212127685548,96.0,49076.53515625,0.0,1805.937255859375,1.0,280.9557800292969,283.8948974609375,295.8367004394531,296.9986572265625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.83642578125,0.0,1951.1844482421875,1895.4371337890625,0.0,4300.0,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825938880443573,0.3073950707912445,0.2792414128780365,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277692437171936,0.4358958601951599,0.4143722951412201,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238985538482666,0.3051003813743591,0.2154670357704162,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380494117736816,0.3225669860839844,0.3081197738647461,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.7615048885345459,0.2401298433542251,1.0935105085372925,285.1917724609375,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0869140625,285.1900634765625,1.0,0.5226470232009888,1.0,1.0,0.0,1.0,-2.774275779724121,2.7742695808410645,6.193010449351277e-06,2.1450796127319336,1.0,1.0,0.0,123.93212127685548,96.0,49076.53515625,0.0,1805.937255859375,1.0,280.9557800292969,283.8948974609375,295.8367004394531,296.9986572265625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.83642578125,0.0,1951.1844482421875,1895.4371337890625,0.0,4300.0,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314842581748962,0.3057993948459625,0.277710884809494,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370217323303224,0.4353620707988739,0.4137623608112335,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8297093510627747,0.3038624823093414,0.2145176231861114,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441987037658691,0.3214261531829834,0.3069260120391845,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669050097465515,0.2388657629489898,1.087229609489441,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181326866149902,1.0,1.0,0.0,1.0,-2.761579751968384,2.761573553085327,6.136395313660614e-06,2.1352343559265137,1.0,1.0,0.0,119.6286163330078,96.0,50198.21484375,0.0,1766.28076171875,1.0,280.6927185058594,283.7128295898437,295.8971862792969,297.1802062988281,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.3837890625,0.0,1951.798583984375,1895.4371337890625,0.0,4300.0,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8378533720970154,0.3041434586048126,0.2760624587535858,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.947262167930603,0.4347638785839081,0.4130298495292663,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8363593816757202,0.3025748133659363,0.2134958058595657,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8513112664222717,0.3202333450317383,0.3056368231773376,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7731931209564209,0.2375664263963699,1.0806264877319336,284.9824523925781,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.9806213378906,1.0,0.5133028626441956,1.0,1.0,0.0,1.0,-2.7480058670043945,2.747999668121338,6.0761622080462985e-06,2.1247119903564453,1.0,1.0,0.0,115.05945587158205,84.0,50255.70703125,0.0,1724.4090576171875,1.0,280.6556396484375,283.664794921875,295.91455078125,297.1518859863281,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.4755859375,0.0,1952.2718505859373,1895.4371337890625,0.0,4300.0,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500587344169617,0.3016110360622406,0.2736059129238128,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649145603179932,0.4338070750236511,0.4119336605072021,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8489813804626465,0.3006062507629394,0.2119674533605575,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.864843487739563,0.3183999061584472,0.3036954700946808,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851903438568115,0.2355966120958328,1.0707095861434937,284.78741455078125,284.95001220703125,295.87371826171875,291.3480529785156,295.8722229003906,297.06182861328125,284.783203125,1.0,0.5056138634681702,1.0,1.0,0.0,1.0,-2.727649688720703,2.7276437282562256,5.986379164824029e-06,2.1089274883270264,0.996815860271454,0.996815860271454,0.0,107.61376190185548,84.0,51389.80078125,0.0,1659.5811767578125,1.0,280.36553955078125,283.4477233886719,295.98614501953125,297.3150634765625,293.1499938964844,293.1499938964844,280.3500061035156,36074.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99354887008667,3.9935765266418457,1.0641706467140466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.69287109375,0.0,1950.6396484375,1895.4371337890625,0.0,4300.0,0.982567548751831,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.854668140411377,0.3008035123348236,0.2727612257003784,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9709299206733704,0.4335095286369324,0.4115306735038757,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8537418842315674,0.2999764382839203,0.2114415466785431,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8699392676353455,0.3178087472915649,0.3030250668525696,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7896820306777954,0.2349610030651092,1.067347526550293,284.771728515625,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698669433594,1.0,0.5029879212379456,1.0,1.0,0.0,1.0,-2.7206716537475586,2.720665693283081,5.955730557616334e-06,2.1035046577453613,0.9960420727729796,0.9960420727729796,0.0,105.0993881225586,72.0,51379.05859375,0.0,1637.74462890625,1.0,280.3557434082031,283.434326171875,295.98980712890625,297.2996826171875,293.1499938964844,293.1499938964844,280.04998779296875,36096.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992409706115722,3.9924371242523193,1.0635636726874509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.1875,0.0,1949.314697265625,1895.4371337890625,0.0,4300.0,0.9823300242424012,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781147003173828,0.2974008619785309,0.2693720161914825,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960607290267944,0.4321430027484894,0.4098992943763733,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778492212295532,0.2973174750804901,0.2093250453472137,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954083919525146,0.3152984082698822,0.3003065884113312,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117242455482483,0.2323244512081146,1.053802251815796,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919977784156799,1.0,1.0,0.0,1.0,-2.6925504207611084,2.69254469871521,5.8330570027465e-06,2.0816712379455566,0.9891159534454346,0.9891159534454346,0.0,94.5126495361328,60.0,52442.0390625,0.0,1548.7301025390625,1.0,280.0558166503906,283.2049560546875,296.0624389648437,297.4413452148437,293.1499938964844,293.1499938964844,279.75,36258.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.983486890792847,3.9835143089294434,1.058814973475819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.67919921875,0.0,1938.9127197265625,1895.4371337890625,0.0,4300.0,0.9804031252861024,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781147003173828,0.2974008619785309,0.2693720161914825,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960607290267944,0.4321430027484894,0.4098992943763733,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778492212295532,0.2973174750804901,0.2093250453472137,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954083919525146,0.3152984082698822,0.3003065884113312,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117242455482483,0.2323244512081146,1.053802251815796,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919977784156799,1.0,1.0,0.0,1.0,-2.6925504207611084,2.69254469871521,5.8330570027465e-06,2.0816712379455566,0.9891159534454346,0.9891159534454346,0.0,94.5126495361328,60.0,52442.0390625,0.0,1548.7301025390625,1.0,280.0558166503906,283.2049560546875,296.0624389648437,297.4413452148437,293.1499938964844,293.1499938964844,279.75,36258.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.983486890792847,3.9835143089294434,1.058814973475819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.67919921875,0.0,1938.9127197265625,1895.4371337890625,0.0,4300.0,0.9804031252861024,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962071537971497,0.293884128332138,0.2660358250141144,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324484765529632,0.3877317011356354,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966652750968933,0.2944999933242798,0.2072247415781021,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.915790855884552,0.3126130402088165,0.2975913286209106,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270692229270935,0.2295742928981781,1.0405198335647583,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791479408740997,1.0,1.0,0.0,1.0,-2.6401848793029785,2.64017915725708,5.608783794741612e-06,2.041383981704712,0.9790284037590028,0.9790284037590028,0.0,86.4356918334961,48.0,53133.9375,0.0,1439.998291015625,1.0,279.75592041015625,282.9610595703125,296.12945556640625,297.5635986328125,293.1499938964844,293.1499938964844,279.45001220703125,36464.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.967196464538574,3.967223644256592,1.0501726137590597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.12060546875,0.0,1919.302978515625,1895.4371337890625,0.0,4300.0,0.9768375754356384,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962071537971497,0.293884128332138,0.2660358250141144,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324484765529632,0.3877317011356354,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966652750968933,0.2944999933242798,0.2072247415781021,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.915790855884552,0.3126130402088165,0.2975913286209106,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270692229270935,0.2295742928981781,1.0405198335647583,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791479408740997,1.0,1.0,0.0,1.0,-2.6401848793029785,2.64017915725708,5.608783794741612e-06,2.041383981704712,0.9790284037590028,0.9790284037590028,0.0,86.4356918334961,48.0,53133.9375,0.0,1439.998291015625,1.0,279.75592041015625,282.9610595703125,296.12945556640625,297.5635986328125,293.1499938964844,293.1499938964844,279.45001220703125,36464.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.967196464538574,3.967223644256592,1.0501726137590597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.12060546875,0.0,1919.302978515625,1895.4371337890625,0.0,4300.0,0.9768375754356384,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.918922245502472,0.2902416884899139,0.2625738382339477,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365926086902618,0.3570650517940521,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.920250654220581,0.2914917171001434,0.204989343881607,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418635368347168,0.3097264170646667,0.2946837246417999,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451648950576782,0.2267282158136367,1.026743769645691,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810546875,1.0,0.4644341468811035,1.0,1.0,0.0,1.0,-2.576446771621704,2.576441526412964,5.340984898793977e-06,1.991971969604492,0.9655295014381408,0.9655295014381408,0.0,78.11670684814453,51.0,53561.91796875,0.0,1319.628662109375,1.0,279.4560546875,282.7082824707031,296.1847229003906,297.65447998046875,293.1499938964844,293.1499938964844,279.1499938964844,36725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.941423177719116,3.941450357437134,1.0365719163019094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.640625,0.0,1888.06298828125,1895.4371337890625,0.0,4300.0,0.9711704254150392,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.918922245502472,0.2902416884899139,0.2625738382339477,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365926086902618,0.3570650517940521,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.920250654220581,0.2914917171001434,0.204989343881607,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418635368347168,0.3097264170646667,0.2946837246417999,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451648950576782,0.2267282158136367,1.026743769645691,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810546875,1.0,0.4644341468811035,1.0,1.0,0.0,1.0,-2.576446771621704,2.576441526412964,5.340984898793977e-06,1.991971969604492,0.9655295014381408,0.9655295014381408,0.0,78.11670684814453,51.0,53561.91796875,0.0,1319.628662109375,1.0,279.4560546875,282.7082824707031,296.1847229003906,297.65447998046875,293.1499938964844,293.1499938964844,279.1499938964844,36725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.941423177719116,3.941450357437134,1.0365719163019094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.640625,0.0,1888.06298828125,1895.4371337890625,0.0,4300.0,0.9711704254150392,1.0,0.0,3.0,1.0,0.0
