time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284608960151672,0.2884567379951477,0.2609111964702606,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.439683586359024,0.3454984128475189,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301633834838868,0.2899703681468963,0.2038874924182891,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.951773166656494,0.3082588016986847,0.2932430207729339,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91925048828125,0.852368175983429,0.2253258228302002,1.020085334777832,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.458798348903656,1.0,1.0,0.0,1.0,-2.549479007720948,2.549473762512207,5.229178896115627e-06,1.970824122428894,0.9569817185401917,0.9569817185401917,0.0,75.01399230957031,51.0,54279.58203125,0.0,1272.158935546875,1.0,279.1941833496094,282.5179748535156,296.2297058105469,297.7976379394531,293.1499938964844,293.1499938964844,279.1499938964844,36885.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9245035648345934,3.924530506134033,1.027691382660123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.03173828125,0.0,1867.673583984375,1895.4371337890625,0.0,4300.0,0.9674215912818908,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350394010543824,0.286680668592453,0.2592204213142395,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511962890625,0.9990000128746032,0.4427292346954345,0.337080180644989,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370639324188232,0.2884141206741333,0.2027481347322464,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584867358207704,0.3067531287670135,0.2917535006999969,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574090003967285,0.2239180356264114,1.0134090185165403,283.85113525390625,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539879560470581,1.0,1.0,0.0,1.0,-2.526146650314331,2.526141405105591,5.133594186190749e-06,1.9526206254959104,0.948962152004242,0.948962152004242,0.0,72.6853256225586,69.0,54062.79296875,0.0,1233.362548828125,1.0,279.1561279296875,282.4684143066406,296.2332763671875,297.7335205078125,293.1499938964844,293.1499938964844,278.8500061035156,37036.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.904220104217529,3.9042468070983887,1.0170957693844684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.9658203125,0.0,1843.1123046875,1895.4371337890625,0.0,4300.0,0.9629705548286438,1.0,0.0,3.0,1.0,0.0
12397020,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.925865352153778,0.2833622395992279,0.2562243640422821,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468669593334198,0.3417380154132843,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283677339553832,0.2854272723197937,0.2006705701351165,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505364894866944,0.3038481771945953,0.2890245318412781,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502953052520752,0.2212362587451934,1.0014082193374634,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.452314168214798,1.0,1.0,0.0,1.0,-2.507913827896118,2.507908582687378,5.058666374679888e-06,1.9379558563232424,0.9300843477249146,0.9300843477249146,0.0,72.89744567871094,87.0,54941.16015625,0.0,1212.2032470703125,1.0,278.85650634765625,282.263427734375,296.28564453125,297.8312683105469,293.1499938964844,293.1499938964844,278.54998779296875,37378.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8542423248291016,3.8542685508728014,9.912228051689451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.283203125,0.0,1783.3861083984375,1895.4371337890625,0.0,4300.0,0.9519402980804444,1.0,0.0,3.0,1.0,0.0
12397080,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.925865352153778,0.2833622395992279,0.2562243640422821,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468669593334198,0.3417380154132843,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283677339553832,0.2854272723197937,0.2006705701351165,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505364894866944,0.3038481771945953,0.2890245318412781,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502953052520752,0.2212362587451934,1.0014082193374634,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.452314168214798,1.0,1.0,0.0,1.0,-2.507913827896118,2.507908582687378,5.058666374679888e-06,1.9379558563232424,0.9300843477249146,0.9300843477249146,0.0,72.89744567871094,87.0,54941.16015625,0.0,1212.2032470703125,1.0,278.85650634765625,282.263427734375,296.28564453125,297.8312683105469,293.1499938964844,293.1499938964844,278.54998779296875,37378.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8542423248291016,3.8542685508728014,9.912228051689451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.283203125,0.0,1783.3861083984375,1895.4371337890625,0.0,4300.0,0.9519402980804444,1.0,0.0,3.0,1.0,0.0
12397140,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997294306755066,0.2801800966262817,0.2535346448421478,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460747241973877,0.3653182685375213,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022840261459352,0.282660037279129,0.1988274008035659,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235407710075378,0.3011098504066467,0.2865778505802154,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297380208969116,0.2186534106731414,0.9905932545661926,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.45707568526268,1.0,1.0,0.0,1.0,-2.5148465633392334,2.5148415565490723,5.086055807623779e-06,1.943002700805664,0.9095627665519714,0.9095627665519714,0.0,77.5713119506836,105.0,56142.49609375,0.0,1240.60888671875,1.0,278.5569152832031,282.09454345703125,296.3493957519531,297.9625244140625,293.1499938964844,293.1499938964844,278.25,37738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79079794883728,3.7908236980438232,9.588585498931934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3046875,0.0,1709.0394287109375,1895.4371337890625,0.0,4300.0,0.9379326701164246,1.0,0.0,3.0,1.0,0.0
12397200,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997294306755066,0.2801800966262817,0.2535346448421478,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460747241973877,0.3653182685375213,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022840261459352,0.282660037279129,0.1988274008035659,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235407710075378,0.3011098504066467,0.2865778505802154,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297380208969116,0.2186534106731414,0.9905932545661926,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.45707568526268,1.0,1.0,0.0,1.0,-2.5148465633392334,2.5148415565490723,5.086055807623779e-06,1.943002700805664,0.9095627665519714,0.9095627665519714,0.0,77.5713119506836,105.0,56142.49609375,0.0,1240.60888671875,1.0,278.5569152832031,282.09454345703125,296.3493957519531,297.9625244140625,293.1499938964844,293.1499938964844,278.25,37738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79079794883728,3.7908236980438232,9.588585498931934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3046875,0.0,1709.0394287109375,1895.4371337890625,0.0,4300.0,0.9379326701164246,1.0,0.0,3.0,1.0,0.0
12397260,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681361675262451,0.2769487202167511,0.2509318888187408,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400364756584167,0.4015650153160095,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712424635887146,0.2801508605480194,0.1972579807043075,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.890105664730072,0.2985686957836151,0.2844275832176208,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372722625732,0.2161197066307068,0.980590283870697,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.02911376953125,283.40484619140625,1.0,0.4665796458721161,1.0,1.0,0.0,1.0,-2.538769721984864,2.538764476776123,5.18286742590135e-06,1.9612902402877808,0.8878317475318909,0.8878317475318909,0.0,85.79395294189453,108.0,57540.5625,0.0,1305.5709228515625,1.0,278.2574157714844,281.9570617675781,296.4224853515625,298.1188049316406,293.1499938964844,293.1499938964844,278.54998779296875,38109.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7133069038391113,3.713331699371338,9.200574595524812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.5771484375,0.0,1620.8060302734375,1895.4371337890625,0.0,4300.0,0.9208419322967528,1.0,0.0,3.0,1.0,0.0
12397320,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681361675262451,0.2769487202167511,0.2509318888187408,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400364756584167,0.4015650153160095,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712424635887146,0.2801508605480194,0.1972579807043075,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.890105664730072,0.2985686957836151,0.2844275832176208,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372722625732,0.2161197066307068,0.980590283870697,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.02911376953125,283.40484619140625,1.0,0.4665796458721161,1.0,1.0,0.0,1.0,-2.538769721984864,2.538764476776123,5.18286742590135e-06,1.9612902402877808,0.8878317475318909,0.8878317475318909,0.0,85.79395294189453,108.0,57540.5625,0.0,1305.5709228515625,1.0,278.2574157714844,281.9570617675781,296.4224853515625,298.1188049316406,293.1499938964844,293.1499938964844,278.54998779296875,38109.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7133069038391113,3.713331699371338,9.200574595524812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.5771484375,0.0,1620.8060302734375,1895.4371337890625,0.0,4300.0,0.9208419322967528,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387073278427124,0.2750409841537475,0.249184176325798,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808290004730223,0.4332902133464813,0.4121029078960418,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421758413314819,0.2788577377796173,0.1963633298873901,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595014810562134,0.2972392141819,0.2831785976886749,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735055088996887,0.2144047766923904,0.9734168648719788,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729184210300445,1.0,1.0,0.0,1.0,-2.5381760597229004,2.53817081451416,5.18114393344149e-06,1.961185932159424,0.8729152083396912,0.8729152083396912,0.0,95.26128387451172,111.0,56370.015625,0.0,1345.7620849609375,1.0,278.5423278808594,282.2409973144531,296.3817138671875,297.9627380371094,293.1499938964844,293.1499938964844,278.8500061035156,38046.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635999917984009,3.636023998260498,8.821471055853181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.33935546875,0.0,1532.9017333984375,1895.4371337890625,0.0,4300.0,0.9035924077033995,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387073278427124,0.2750409841537475,0.249184176325798,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808290004730223,0.4332902133464813,0.4121029078960418,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421758413314819,0.2788577377796173,0.1963633298873901,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595014810562134,0.2972392141819,0.2831785976886749,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735055088996887,0.2144047766923904,0.9734168648719788,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729184210300445,1.0,1.0,0.0,1.0,-2.5381760597229004,2.53817081451416,5.18114393344149e-06,1.961185932159424,0.8729152083396912,0.8729152083396912,0.0,95.26128387451172,111.0,56370.015625,0.0,1345.7620849609375,1.0,278.5423278808594,282.2409973144531,296.3817138671875,297.9627380371094,293.1499938964844,293.1499938964844,278.8500061035156,38046.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635999917984009,3.636023998260498,8.821471055853181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.33935546875,0.0,1532.9017333984375,1895.4371337890625,0.0,4300.0,0.9035924077033995,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8434753417969,0.8281998634338379,0.2745376229286194,0.2487477660179138,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470458984375,0.9678272604942322,0.4321468472480774,0.4104776978492737,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318414092063904,0.2786235809326172,0.1962210983037948,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485768437385559,0.2970063090324402,0.2829856276512146,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630235552787781,0.213905781507492,0.9713953733444214,283.8461303710937,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750724136829376,1.0,1.0,0.0,1.0,-2.5328612327575684,2.5328562259674072,5.159210104466183e-06,1.956945776939392,0.8672308921813965,0.8672308921813965,0.0,99.30406951904295,111.0,55232.875,0.0,1356.489013671875,1.0,278.7979736328125,282.4415283203125,296.34881591796875,297.8011474609375,293.1499938964844,293.1499938964844,278.8500061035156,37949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5994908809661865,3.599514961242676,8.645208708912833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.904296875,0.0,1492.0809326171875,1895.4371337890625,0.0,4300.0,0.895449161529541,1.0,0.0,3.0,1.0,0.0
12397560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211698532104492,0.2742975950241089,0.2485679388046264,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587052464485168,0.431996613740921,0.4100430309772491,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250299096107483,0.2786501049995422,0.1962618976831436,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93560791015625,0.8414475321769714,0.2970249950885772,0.2830349504947662,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561014890670776,0.2136399000883102,0.9703582525253296,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769794344902038,1.0,1.0,0.0,1.0,-2.530980348587036,2.530975103378296,5.15130341227632e-06,1.955366253852844,0.8614262342453003,0.8614262342453003,0.0,102.34750366210938,99.0,55047.91015625,0.0,1367.231201171875,1.0,278.8414306640625,282.5233459472656,296.35595703125,297.844970703125,293.1499938964844,293.1499938964844,279.1499938964844,37842.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565981149673462,3.566004753112793,8.484990985380136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.65869140625,0.0,1455.1539306640625,1895.4371337890625,0.0,4300.0,0.8878865838050842,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235653042793274,0.2742952406406402,0.248368039727211,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626253843307496,0.4332306683063507,0.4106985032558441,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279131054878235,0.2791728675365448,0.1964754611253738,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444127440452576,0.2975263595581054,0.2833058834075928,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758292555809021,0.2135752439498901,0.9691146612167358,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.20819091796875,1.0,0.4756421446800232,1.0,1.0,0.0,1.0,-2.530611991882324,2.530606746673584,5.1494798753992654e-06,1.9549165964126587,0.8535216450691223,0.8535216450691223,0.0,101.12493133544922,87.0,53871.73828125,0.0,1361.490966796875,1.0,279.1407470703125,282.8039855957031,296.33843994140625,297.7485656738281,293.1499938964844,293.1499938964844,279.45001220703125,37525.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.507567882537842,3.507591009140014,8.209287898353068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.06591796875,0.0,1391.374267578125,1895.4371337890625,0.0,4300.0,0.8746947646141052,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235653042793274,0.2742952406406402,0.248368039727211,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626253843307496,0.4332306683063507,0.4106985032558441,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279131054878235,0.2791728675365448,0.1964754611253738,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444127440452576,0.2975263595581054,0.2833058834075928,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758292555809021,0.2135752439498901,0.9691146612167358,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.20819091796875,1.0,0.4756421446800232,1.0,1.0,0.0,1.0,-2.530611991882324,2.530606746673584,5.1494798753992654e-06,1.9549165964126587,0.8535216450691223,0.8535216450691223,0.0,101.12493133544922,87.0,53871.73828125,0.0,1361.490966796875,1.0,279.1407470703125,282.8039855957031,296.33843994140625,297.7485656738281,293.1499938964844,293.1499938964844,279.45001220703125,37525.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.507567882537842,3.507591009140014,8.209287898353068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.06591796875,0.0,1391.374267578125,1895.4371337890625,0.0,4300.0,0.8746947646141052,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.838319718837738,0.2748105227947235,0.2484876662492752,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.9814569354057312,0.4355946183204651,0.4124525487422943,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432953357696533,0.2802021205425262,0.1969268321990966,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605946898460388,0.2985340356826782,0.2838960587978363,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727757096290588,0.2140240967273712,0.9694130420684814,284.4645080566406,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716023504734039,1.0,1.0,0.0,1.0,-2.5344698429107666,2.5344645977020264,5.164896265341668e-06,1.957748532295227,0.8490617275238037,0.8490617275238037,0.0,94.9722900390625,75.0,52804.89453125,0.0,1339.8284912109375,1.0,279.44024658203125,283.07684326171875,296.3260803222656,297.6657409667969,293.1499938964844,293.1499938964844,279.75,37139.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463552474975586,3.463574886322021,8.004548135431833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.8076171875,0.0,1343.5506591796875,1895.4371337890625,0.0,4300.0,0.8646479845046997,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.838319718837738,0.2748105227947235,0.2484876662492752,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.9814569354057312,0.4355946183204651,0.4124525487422943,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432953357696533,0.2802021205425262,0.1969268321990966,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605946898460388,0.2985340356826782,0.2838960587978363,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727757096290588,0.2140240967273712,0.9694130420684814,284.4645080566406,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716023504734039,1.0,1.0,0.0,1.0,-2.5344698429107666,2.5344645977020264,5.164896265341668e-06,1.957748532295227,0.8490617275238037,0.8490617275238037,0.0,94.9722900390625,75.0,52804.89453125,0.0,1339.8284912109375,1.0,279.44024658203125,283.07684326171875,296.3260803222656,297.6657409667969,293.1499938964844,293.1499938964844,279.75,37139.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463552474975586,3.463574886322021,8.004548135431833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.8076171875,0.0,1343.5506591796875,1895.4371337890625,0.0,4300.0,0.8646479845046997,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610462546348572,0.2756675779819488,0.2488981038331985,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387507438659668,0.4082571566104889,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669454455375671,0.2815859615802765,0.1976087540388107,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854759335517883,0.2998950481414795,0.2847978770732879,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950772643089294,0.2148286700248718,0.971210777759552,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657793939113617,1.0,1.0,0.0,1.0,-2.534536600112915,2.534531354904175,5.1650281420734245e-06,1.9577288627624512,0.8478613495826721,0.8478613495826721,0.0,87.0876693725586,63.0,51754.83984375,0.0,1305.5706787109375,1.0,279.7398681640625,283.33551025390625,296.3175048828125,297.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36718.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.435423851013184,3.435445785522461,7.875061101003666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.25,0.0,1312.34521484375,1895.4371337890625,0.0,4300.0,0.858087956905365,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610462546348572,0.2756675779819488,0.2488981038331985,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387507438659668,0.4082571566104889,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669454455375671,0.2815859615802765,0.1976087540388107,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854759335517883,0.2998950481414795,0.2847978770732879,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950772643089294,0.2148286700248718,0.971210777759552,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657793939113617,1.0,1.0,0.0,1.0,-2.534536600112915,2.534531354904175,5.1650281420734245e-06,1.9577288627624512,0.8478613495826721,0.8478613495826721,0.0,87.0876693725586,63.0,51754.83984375,0.0,1305.5706787109375,1.0,279.7398681640625,283.33551025390625,296.3175048828125,297.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36718.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.435423851013184,3.435445785522461,7.875061101003666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.25,0.0,1312.34521484375,1895.4371337890625,0.0,4300.0,0.858087956905365,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820382952690125,0.2766152322292328,0.2495155334472656,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458194673061371,0.380969226360321,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888248205184937,0.2830765843391418,0.1984671950340271,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081727266311646,0.3013673424720764,0.2859409153461456,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146500587463379,0.215772271156311,0.9742260575294496,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571926295757293,1.0,1.0,0.0,1.0,-2.507999897003174,2.5079948902130127,5.057760063209571e-06,1.937379240989685,0.8490385413169861,0.8490385413169861,0.0,80.4513168334961,51.0,50408.3984375,0.0,1244.5826416015625,1.0,280.0396423339844,283.5569763183594,296.3052673339844,297.503662109375,293.1499938964844,293.1499938964844,280.3500061035156,36333.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.422074556350708,3.4220964908599854,7.813978299964219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.43505859375,0.0,1296.4061279296875,1895.4371337890625,0.0,4300.0,0.8548181653022766,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820382952690125,0.2766152322292328,0.2495155334472656,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458194673061371,0.380969226360321,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888248205184937,0.2830765843391418,0.1984671950340271,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081727266311646,0.3013673424720764,0.2859409153461456,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146500587463379,0.215772271156311,0.9742260575294496,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571926295757293,1.0,1.0,0.0,1.0,-2.507999897003174,2.5079948902130127,5.057760063209571e-06,1.937379240989685,0.8490385413169861,0.8490385413169861,0.0,80.4513168334961,51.0,50408.3984375,0.0,1244.5826416015625,1.0,280.0396423339844,283.5569763183594,296.3052673339844,297.503662109375,293.1499938964844,293.1499938964844,280.3500061035156,36333.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.422074556350708,3.4220964908599854,7.813978299964219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.43505859375,0.0,1296.4061279296875,1895.4371337890625,0.0,4300.0,0.8548181653022766,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957376480102539,0.2771015167236328,0.2498057931661605,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509871304035187,0.3646330237388611,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.902954876422882,0.283831775188446,0.1988840699195861,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.924117922782898,0.3021157085895538,0.286499947309494,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263503909111023,0.2162837237119674,0.9757967591285706,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521244764328003,1.0,1.0,0.0,1.0,-2.49178409576416,2.491779088973999,4.9924669838219415e-06,1.924784660339356,0.8509522676467896,0.8509522676467896,0.0,76.65599822998047,51.0,49284.0390625,0.0,1208.8497314453125,1.0,280.2921142578125,283.7157897949219,296.27850341796875,297.35894775390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.420151948928833,3.4201738834381104,7.805201676092111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.3564453125,0.0,1293.1787109375,1895.4371337890625,0.0,4300.0,0.8542799353599548,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9125930666923524,0.2776557505130768,0.2501763701438904,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.9990000128746032,0.4571442604064941,0.3464300334453583,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9210865497589112,0.2846460044384002,0.1993507593870163,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9433794021606444,0.3029191792011261,0.2871208488941192,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8401663303375244,0.2168654352426529,0.9776829481124878,285.0982666015625,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.0989990234375,1.0,0.4466123878955841,1.0,1.0,0.0,1.0,-2.4739348888397217,2.4739298820495605,4.9210884753847495e-06,1.9109159708023071,0.8524966239929199,0.8524966239929199,0.0,72.60650634765625,54.0,49016.36328125,0.0,1170.562744140625,1.0,280.33966064453125,283.7610168457031,296.2866516113281,297.401611328125,293.1499938964844,293.1499938964844,280.6499938964844,35980.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4220333099365234,3.4220550060272217,7.81379014824779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.38232421875,0.0,1293.89208984375,1895.4371337890625,0.0,4300.0,0.8545234203338623,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9411050081253052,0.2788495719432831,0.2510325610637665,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.470824271440506,0.3209875226020813,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503135085105896,0.2863640487194061,0.2003825157880783,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707794189453124,0.3046121597290039,0.2884961068630218,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624921441078186,0.218199074268341,0.9825013279914856,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402059316635132,1.0,1.0,0.0,1.0,-2.4530558586120605,2.4530510902404785,4.83763051306596e-06,1.894360065460205,0.858376681804657,0.858376681804657,0.0,67.36965942382812,74.0,47830.4609375,0.0,1124.3558349609375,1.0,280.6396484375,283.9651794433594,296.2671203613281,297.3031005859375,293.1499938964844,293.1499938964844,280.95001220703125,35645.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.434480905532837,3.4345028400421143,7.870738727433491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.72705078125,0.0,1303.8558349609375,1895.4371337890625,0.0,4300.0,0.8570191860198975,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9411050081253052,0.2788495719432831,0.2510325610637665,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.470824271440506,0.3209875226020813,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503135085105896,0.2863640487194061,0.2003825157880783,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707794189453124,0.3046121597290039,0.2884961068630218,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624921441078186,0.218199074268341,0.9825013279914856,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402059316635132,1.0,1.0,0.0,1.0,-2.4530558586120605,2.4530510902404785,4.83763051306596e-06,1.894360065460205,0.858376681804657,0.858376681804657,0.0,67.36965942382812,74.0,47830.4609375,0.0,1124.3558349609375,1.0,280.6396484375,283.9651794433594,296.2671203613281,297.3031005859375,293.1499938964844,293.1499938964844,280.95001220703125,35645.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.434480905532837,3.4345028400421143,7.870738727433491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.72705078125,0.0,1303.8558349609375,1895.4371337890625,0.0,4300.0,0.8570191860198975,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.9420914053916932,0.2803457677364349,0.2522936463356018,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830779135227203,0.3217135965824127,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518479704856871,0.288370817899704,0.2017213404178619,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.97199285030365,0.3065783679485321,0.2902740836143493,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638764023780823,0.2198381870985031,0.9894979596138,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433907270431518,1.0,1.0,0.0,1.0,-2.467554807662964,2.4675498008728027,4.893957793683512e-06,1.9050476551055908,0.8672932982444763,0.8672932982444763,0.0,67.9442138671875,94.0,47124.78515625,0.0,1143.51220703125,1.0,280.9398193359375,284.1900939941406,296.2557983398437,297.2345275878906,293.1499938964844,293.1499938964844,281.25,35295.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.459887742996216,3.4599099159240723,7.987619028426707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.85791015625,0.0,1326.767822265625,1895.4371337890625,0.0,4300.0,0.8623941540718079,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.9420914053916932,0.2803457677364349,0.2522936463356018,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830779135227203,0.3217135965824127,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518479704856871,0.288370817899704,0.2017213404178619,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.97199285030365,0.3065783679485321,0.2902740836143493,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638764023780823,0.2198381870985031,0.9894979596138,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433907270431518,1.0,1.0,0.0,1.0,-2.467554807662964,2.4675498008728027,4.893957793683512e-06,1.9050476551055908,0.8672932982444763,0.8672932982444763,0.0,67.9442138671875,94.0,47124.78515625,0.0,1143.51220703125,1.0,280.9398193359375,284.1900939941406,296.2557983398437,297.2345275878906,293.1499938964844,293.1499938964844,281.25,35295.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.459887742996216,3.4599099159240723,7.987619028426707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.85791015625,0.0,1326.767822265625,1895.4371337890625,0.0,4300.0,0.8623941540718079,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.913095235824585,0.2801520824432373,0.2525974214076996,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883466958999634,0.3492715358734131,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233677983283995,0.2885933816432953,0.2022705376148224,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451755285263062,0.3066936731338501,0.2909388244152069,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414648771286011,0.2193966209888458,0.9905388355255128,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533066749572754,1.0,1.0,0.0,1.0,-2.5037245750427246,2.5037195682525635,5.038200470153242e-06,1.9328749179840088,0.8795536160469055,0.8795536160469055,0.0,74.07074737548828,114.0,46725.58203125,0.0,1212.195556640625,1.0,281.2401733398437,284.4267883300781,296.2587280273437,297.2044372558594,293.1499938964844,293.1499938964844,281.54998779296875,34935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4988443851470947,3.4988667964935303,8.168505019057193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.65380859375,0.0,1363.776611328125,1895.4371337890625,0.0,4300.0,0.8707901239395142,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.913095235824585,0.2801520824432373,0.2525974214076996,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883466958999634,0.3492715358734131,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233677983283995,0.2885933816432953,0.2022705376148224,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451755285263062,0.3066936731338501,0.2909388244152069,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414648771286011,0.2193966209888458,0.9905388355255128,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533066749572754,1.0,1.0,0.0,1.0,-2.5037245750427246,2.5037195682525635,5.038200470153242e-06,1.9328749179840088,0.8795536160469055,0.8795536160469055,0.0,74.07074737548828,114.0,46725.58203125,0.0,1212.195556640625,1.0,281.2401733398437,284.4267883300781,296.2587280273437,297.2044372558594,293.1499938964844,293.1499938964844,281.54998779296875,34935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4988443851470947,3.4988667964935303,8.168505019057193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.65380859375,0.0,1363.776611328125,1895.4371337890625,0.0,4300.0,0.8707901239395142,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.880646288394928,0.2812759578227997,0.2536499500274658,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893820285797119,0.389081060886383,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897998332977295,0.290082573890686,0.2033424228429794,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084047675132751,0.3080061376094818,0.2922339737415313,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759634017944,0.219850406050682,0.9931637048721312,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681736528873443,1.0,1.0,0.0,1.0,-2.558801412582397,2.558796167373657,5.26212988916086e-06,1.9753391742706297,0.8951777219772339,0.8951777219772339,0.0,83.76956176757812,134.0,46550.5625,0.0,1322.0233154296875,1.0,281.5406188964844,284.6688232421875,296.2708740234375,297.198974609375,293.1499938964844,293.1499938964844,281.8500061035156,34596.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5504491329193115,3.5504720211029053,8.411237786276615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.16259765625,0.0,1414.98974609375,1895.4371337890625,0.0,4300.0,0.8820512890815735,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.880646288394928,0.2812759578227997,0.2536499500274658,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893820285797119,0.389081060886383,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897998332977295,0.290082573890686,0.2033424228429794,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084047675132751,0.3080061376094818,0.2922339737415313,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759634017944,0.219850406050682,0.9931637048721312,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681736528873443,1.0,1.0,0.0,1.0,-2.558801412582397,2.558796167373657,5.26212988916086e-06,1.9753391742706297,0.8951777219772339,0.8951777219772339,0.0,83.76956176757812,134.0,46550.5625,0.0,1322.0233154296875,1.0,281.5406188964844,284.6688232421875,296.2708740234375,297.198974609375,293.1499938964844,293.1499938964844,281.8500061035156,34596.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5504491329193115,3.5504720211029053,8.411237786276615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.16259765625,0.0,1414.98974609375,1895.4371337890625,0.0,4300.0,0.8820512890815735,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649819493293762,0.2820955514907837,0.2544721066951751,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886825382709503,0.4116964936256408,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739747405052185,0.2911069989204407,0.2041222304105758,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917758464813232,0.3089312016963959,0.2932014465332031,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995753884315491,0.2202695161104202,0.9956286549568176,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770342111587524,1.0,1.0,0.0,1.0,-2.5920181274414062,2.592012643814087,5.3996759561414365e-06,2.0010056495666504,0.9047774076461792,0.9047774076461792,0.0,89.74397277832031,134.0,46053.91796875,0.0,1390.9844970703125,1.0,281.7962951660156,284.8486633300781,296.2607727050781,297.1072692871094,293.1499938964844,293.1499938964844,281.8500061035156,34431.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5803585052490234,3.5803816318511963,8.55354869599978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.13427734375,0.0,1445.5462646484375,1895.4371337890625,0.0,4300.0,0.8886488676071167,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8503799438476562,0.2830884754657745,0.25551638007164,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873653948307037,0.4354318082332611,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.859117329120636,0.2923090159893036,0.2050726115703582,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760807514190674,0.3100215792655945,0.2943855226039886,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.7852188348770142,0.2208066880702972,0.9988540410995485,286.233642578125,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384338378906,1.0,0.4866364896297455,1.0,1.0,0.0,1.0,-2.628228187561035,2.628222703933716,5.551689355343115e-06,2.029005765914917,0.9142473936080932,0.9142473936080932,0.0,96.3723373413086,152.0,46523.89453125,0.0,1468.575439453125,1.0,281.8412475585937,284.9134521484375,296.28961181640625,297.2118835449219,293.1499938964844,293.1499938964844,281.54998779296875,34296.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6132426261901855,3.6132659912109375,8.71139206992666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.80859375,0.0,1480.0399169921875,1895.4371337890625,0.0,4300.0,0.895880937576294,1.0,0.0,3.0,1.0,0.0
