time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8132779598236084,0.283678650856018,0.2571533918380737,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741238355636596,0.4824884235858917,0.458769142627716,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218766450881958,0.2936028242111206,0.2067698389291763,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367407321929932,0.3112027645111084,0.296540766954422,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489129900932312,0.2210893481969833,1.004751205444336,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050755143165588,1.0,1.0,0.0,1.0,-2.67052698135376,2.6705212593078613,5.733696980314562e-06,2.062561750411988,0.9284457564353944,0.9284457564353944,0.0,115.37623596191406,140.0,48620.75390625,0.0,1612.6790771484375,1.0,281.5577392578125,284.72442626953125,296.43511962890625,297.5477600097656,293.1499938964844,293.1499938964844,281.25,34373.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674724578857422,3.674748659133911,9.010375379148172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.4599609375,0.0,1548.5986328125,1895.4371337890625,0.0,4300.0,0.9096837639808656,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8132779598236084,0.283678650856018,0.2571533918380737,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741238355636596,0.4824884235858917,0.458769142627716,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218766450881958,0.2936028242111206,0.2067698389291763,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367407321929932,0.3112027645111084,0.296540766954422,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489129900932312,0.2210893481969833,1.004751205444336,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050755143165588,1.0,1.0,0.0,1.0,-2.67052698135376,2.6705212593078613,5.733696980314562e-06,2.062561750411988,0.9284457564353944,0.9284457564353944,0.0,115.37623596191406,140.0,48620.75390625,0.0,1612.6790771484375,1.0,281.5577392578125,284.72442626953125,296.43511962890625,297.5477600097656,293.1499938964844,293.1499938964844,281.25,34373.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674724578857422,3.674748659133911,9.010375379148172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.4599609375,0.0,1548.5986328125,1895.4371337890625,0.0,4300.0,0.9096837639808656,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.7947168350219727,0.2828507125377655,0.2570781409740448,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501726627349854,0.4804471433162689,0.4566696286201477,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044983744621277,0.2935396432876587,0.2072132676839828,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8196712136268616,0.311110645532608,0.2971034348011017,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331286072731018,0.220461368560791,1.0047622919082642,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106614828109741,1.0,1.0,0.0,1.0,-2.6686394214630127,2.6686336994171143,5.725903974962421e-06,2.06125283241272,0.9370617866516112,0.9370617866516112,0.0,125.25538635253906,140.0,50118.1875,0.0,1655.239990234375,1.0,281.26513671875,284.4939880371094,296.5333557128906,297.7700500488281,293.1499938964844,293.1499938964844,281.25,34569.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718728065490722,3.718752384185791,9.22745925890922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.09130859375,0.0,1600.081787109375,1895.4371337890625,0.0,4300.0,0.9196819067001344,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925087809562683,0.2826111018657684,0.2569136321544647,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473273754119872,0.4802031219005584,0.4563836455345154,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024337887763977,0.2934674024581909,0.2072043418884277,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177326917648315,0.3110292255878448,0.2970860302448272,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313192486763,0.2202761322259903,1.004209280014038,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111831426620483,1.0,1.0,0.0,1.0,-2.667402744293213,2.6673970222473145,5.720610261050752e-06,2.0603034496307373,0.9390859007835388,0.9390859007835388,0.0,126.38671112060548,128.0,50184.75390625,0.0,1658.607666015625,1.0,281.2578125,284.4805603027344,296.5392150878906,297.7694091796875,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7275118827819824,3.72753643989563,9.271101930607984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.62890625,0.0,1610.439453125,1895.4371337890625,0.0,4300.0,0.92168390750885,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854275703430176,0.2804625630378723,0.2554186582565307,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391133189201356,0.4787371158599853,0.4551678299903869,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962397933006287,0.2923563718795776,0.2067367732524871,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118348121643066,0.3098682761192322,0.2964069247245788,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255300879478455,0.2186906784772873,0.9987754225730896,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105612874031067,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656235694885254,1.6883141994476318,0.9679214358329772,1.0873335599899292,0.9441062808036804,0.9441062808036804,0.0,128.77420043945312,116.0,48393.75,0.0,1650.47412109375,1.0,280.9574890136719,284.04998779296875,296.59490966796875,297.8229064941406,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768245697021485,3.76827073097229,9.474836133449572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.66650390625,0.0,1660.700439453125,1895.4371337890625,0.0,4300.0,0.9310443997383118,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854275703430176,0.2804625630378723,0.2554186582565307,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391133189201356,0.4787371158599853,0.4551678299903869,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962397933006287,0.2923563718795776,0.2067367732524871,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118348121643066,0.3098682761192322,0.2964069247245788,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255300879478455,0.2186906784772873,0.9987754225730896,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105612874031067,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656235694885254,1.6883141994476318,0.9679214358329772,1.0873335599899292,0.9441062808036804,0.9441062808036804,0.0,128.77420043945312,116.0,48393.75,0.0,1650.47412109375,1.0,280.9574890136719,284.04998779296875,296.59490966796875,297.8229064941406,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768245697021485,3.76827073097229,9.474836133449572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.66650390625,0.0,1660.700439453125,1895.4371337890625,0.0,4300.0,0.9310443997383118,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848637104034424,0.2765973806381225,0.2522673606872558,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.940959334373474,0.4759180843830108,0.4528150558471679,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.796911895275116,0.2897233664989471,0.2051185965538025,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125653266906738,0.3071923851966858,0.2941794693470001,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252817153930664,0.2159246057271957,0.987432062625885,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055537223815918,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631370782852173,0.327528715133667,2.303842067718506,-0.2661757469177246,0.9403316378593444,0.9403316378593444,0.0,125.96546173095705,104.0,44927.90234375,0.0,1604.52783203125,1.0,280.6572265625,283.4996643066406,296.5331115722656,297.56103515625,293.1499938964844,293.1499938964844,280.3500061035156,35521.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788173675537109,3.788198947906494,9.57531483436469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.51708984375,0.0,1688.67919921875,1895.4371337890625,0.0,4300.0,0.9358745813369752,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848637104034424,0.2765973806381225,0.2522673606872558,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.940959334373474,0.4759180843830108,0.4528150558471679,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.796911895275116,0.2897233664989471,0.2051185965538025,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125653266906738,0.3071923851966858,0.2941794693470001,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252817153930664,0.2159246057271957,0.987432062625885,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055537223815918,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631370782852173,0.327528715133667,2.303842067718506,-0.2661757469177246,0.9403316378593444,0.9403316378593444,0.0,125.96546173095705,104.0,44927.90234375,0.0,1604.52783203125,1.0,280.6572265625,283.4996643066406,296.5331115722656,297.56103515625,293.1499938964844,293.1499938964844,280.3500061035156,35521.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788173675537109,3.788198947906494,9.57531483436469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.51708984375,0.0,1688.67919921875,1895.4371337890625,0.0,4300.0,0.9358745813369752,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861639857292175,0.2745727896690368,0.2503385245800018,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9442269802093506,0.474423885345459,0.4512892663478851,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988818883895874,0.2882579863071441,0.2040314823389053,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144922256469727,0.3056685328483581,0.2926682829856872,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264265418052673,0.2143654972314834,0.9801409244537354,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018756985664368,0.0,0.0,1.0,1.0,-2.615340232849121,1.7609343558433466e-05,2.615322589874268,-0.5897929668426514,0.9374560713768004,0.9374560713768004,0.0,123.35870361328124,104.0,45767.328125,0.0,1572.041748046875,1.0,280.39764404296875,283.3031921386719,296.5194702148437,297.59686279296875,293.1499938964844,293.1499938964844,280.3500061035156,35753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79148268699646,3.7915079593658447,9.592049536877312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.83544921875,0.0,1694.4266357421875,1895.4371337890625,0.0,4300.0,0.9367666840553284,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7887978553771973,0.2727636098861694,0.248493030667305,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9491687417030334,0.4731503427028656,0.4498504102230072,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.802152693271637,0.2869397401809692,0.202965497970581,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8176001906394958,0.304256796836853,0.2911568880081177,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285765409469604,0.2128771692514419,0.9727382063865662,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975771903991699,0.0126589853316545,0.0126589853316545,1.0,1.0,-2.5993993282318115,1.544987208035309e-05,2.59938383102417,-0.586250901222229,0.9350106120109558,0.9350106120109558,0.0,120.15363311767578,92.0,45638.53515625,0.0,1535.8602294921875,1.0,280.3571472167969,283.239013671875,296.4931030273437,297.49237060546875,293.1499938964844,293.1499938964844,280.04998779296875,35936.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791255235671997,3.791280746459961,9.59089902607957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.42578125,0.0,1695.58154296875,1895.4371337890625,0.0,4300.0,0.936866044998169,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993075847625732,0.2695966362953186,0.2452710717916488,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648954272270204,0.471048504114151,0.4474759399890899,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135942220687866,0.2846801877021789,0.2011037468910217,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284232020378113,0.301725834608078,0.2884066998958587,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369826436042786,0.2101376056671142,0.958781123161316,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.487895131111145,0.0379769541323185,0.0379769541323185,1.0,1.0,-2.5703608989715576,0.0002360049402341,2.570124864578247,-0.5795632600784302,0.9266586303710938,0.9266586303710938,0.0,111.69548797607422,80.0,46320.75,0.0,1459.5316162109375,1.0,280.0571594238281,282.989501953125,296.5155029296875,297.5453491210937,293.1499938964844,293.1499938964844,279.75,36310.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780833005905152,3.780858278274536,9.538240419715294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.40673828125,0.0,1686.06103515625,1895.4371337890625,0.0,4300.0,0.9347683191299438,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993075847625732,0.2695966362953186,0.2452710717916488,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648954272270204,0.471048504114151,0.4474759399890899,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135942220687866,0.2846801877021789,0.2011037468910217,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284232020378113,0.301725834608078,0.2884066998958587,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369826436042786,0.2101376056671142,0.958781123161316,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.487895131111145,0.0379769541323185,0.0379769541323185,1.0,1.0,-2.5703608989715576,0.0002360049402341,2.570124864578247,-0.5795632600784302,0.9266586303710938,0.9266586303710938,0.0,111.69548797607422,80.0,46320.75,0.0,1459.5316162109375,1.0,280.0571594238281,282.989501953125,296.5155029296875,297.5453491210937,293.1499938964844,293.1499938964844,279.75,36310.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780833005905152,3.780858278274536,9.538240419715294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.40673828125,0.0,1686.06103515625,1895.4371337890625,0.0,4300.0,0.9347683191299438,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150336742401123,0.2666779160499573,0.2422806918621063,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848121404647828,0.4691561460494995,0.4453144669532776,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295943140983582,0.282674103975296,0.1994097828865051,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.844537615776062,0.299364686012268,0.285798043012619,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502347826957703,0.2075875103473663,0.9454947113990784,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.47725909948349,0.0632949247956276,0.0632949247956276,1.0,1.0,-2.543035984039306,0.0023041730746626,2.540731906890869,-0.5713902115821838,0.9152792096138,0.9152792096138,0.0,101.73664093017578,68.0,46949.80078125,0.0,1380.478515625,1.0,279.7572937011719,282.7480773925781,296.5503845214844,297.6184387207031,293.1499938964844,293.1499938964844,279.45001220703125,36684.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756559610366821,3.756584882736206,9.41616065119888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.7900390625,0.0,1660.2557373046875,1895.4371337890625,0.0,4300.0,0.9295656085014344,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150336742401123,0.2666779160499573,0.2422806918621063,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848121404647828,0.4691561460494995,0.4453144669532776,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295943140983582,0.282674103975296,0.1994097828865051,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.844537615776062,0.299364686012268,0.285798043012619,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502347826957703,0.2075875103473663,0.9454947113990784,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.47725909948349,0.0632949247956276,0.0632949247956276,1.0,1.0,-2.543035984039306,0.0023041730746626,2.540731906890869,-0.5713902115821838,0.9152792096138,0.9152792096138,0.0,101.73664093017578,68.0,46949.80078125,0.0,1380.478515625,1.0,279.7572937011719,282.7480773925781,296.5503845214844,297.6184387207031,293.1499938964844,293.1499938964844,279.45001220703125,36684.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756559610366821,3.756584882736206,9.41616065119888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.7900390625,0.0,1660.2557373046875,1895.4371337890625,0.0,4300.0,0.9295656085014344,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.832160234451294,0.2638416588306427,0.2394155114889145,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675144553184509,0.4369286596775055,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8482018709182739,0.2807843685150146,0.1978339850902557,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638578653335571,0.2970545887947082,0.2832843363285064,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663545608520508,0.2051355391740799,0.9328513145446776,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657121300697326,0.0682612806558609,0.0682612806558609,1.0,1.0,-2.5095102787017822,0.0035178731195628,2.5059924125671387,-0.5624272227287292,0.900931179523468,0.900931179523468,0.0,91.97830963134766,56.0,47436.4140625,0.0,1296.1328125,1.0,279.4575500488281,282.5116271972656,296.58514404296875,297.68914794921875,293.1499938964844,293.1499938964844,279.1499938964844,37078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717705488204956,3.717730283737183,9.222385415341704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.578125,0.0,1618.0286865234375,1895.4371337890625,0.0,4300.0,0.9211200475692748,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.832160234451294,0.2638416588306427,0.2394155114889145,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675144553184509,0.4369286596775055,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8482018709182739,0.2807843685150146,0.1978339850902557,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638578653335571,0.2970545887947082,0.2832843363285064,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663545608520508,0.2051355391740799,0.9328513145446776,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657121300697326,0.0682612806558609,0.0682612806558609,1.0,1.0,-2.5095102787017822,0.0035178731195628,2.5059924125671387,-0.5624272227287292,0.900931179523468,0.900931179523468,0.0,91.97830963134766,56.0,47436.4140625,0.0,1296.1328125,1.0,279.4575500488281,282.5116271972656,296.58514404296875,297.68914794921875,293.1499938964844,293.1499938964844,279.1499938964844,37078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717705488204956,3.717730283737183,9.222385415341704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.578125,0.0,1618.0286865234375,1895.4371337890625,0.0,4300.0,0.9211200475692748,1.0,0.0,3.0,1.0,0.0
12399780,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463940620422363,0.2608860731124878,0.2365705221891403,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597961425781,0.9990000128746032,0.4693388938903808,0.4090916514396667,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644509315490723,0.2788278460502624,0.1963075697422027,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805853128433228,0.2946258783340454,0.2807857394218445,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800841927528381,0.2026447206735611,0.920581579208374,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520907402038574,0.0732276439666748,0.0732276439666748,1.0,1.0,-2.453002691268921,0.0049115167930722,2.4480912685394287,-0.5483317971229553,0.8831198215484619,0.8831198215484619,0.0,83.85801696777344,44.0,47480.44921875,0.0,1193.629150390625,1.0,279.15789794921875,282.2616577148437,296.6101989746094,297.7283630371094,293.1499938964844,293.1499938964844,279.45001220703125,37542.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661823272705078,3.6618478298187256,8.947218930188683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.0849609375,0.0,1557.9384765625,1895.4371337890625,0.0,4300.0,0.9089378714561462,1.0,0.0,3.0,1.0,0.0
12399840,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463940620422363,0.2608860731124878,0.2365705221891403,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597961425781,0.9990000128746032,0.4693388938903808,0.4090916514396667,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644509315490723,0.2788278460502624,0.1963075697422027,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805853128433228,0.2946258783340454,0.2807857394218445,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800841927528381,0.2026447206735611,0.920581579208374,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520907402038574,0.0732276439666748,0.0732276439666748,1.0,1.0,-2.453002691268921,0.0049115167930722,2.4480912685394287,-0.5483317971229553,0.8831198215484619,0.8831198215484619,0.0,83.85801696777344,44.0,47480.44921875,0.0,1193.629150390625,1.0,279.15789794921875,282.2616577148437,296.6101989746094,297.7283630371094,293.1499938964844,293.1499938964844,279.45001220703125,37542.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661823272705078,3.6618478298187256,8.947218930188683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.0849609375,0.0,1557.9384765625,1895.4371337890625,0.0,4300.0,0.9089378714561462,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.855867862701416,0.2598277330398559,0.2352521568536758,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722195863723755,0.393028974533081,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751122951507568,0.2782140076160431,0.1956180334091186,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.8914461135864258,0.2937210500240326,0.2796052992343902,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891348004341125,0.2016463279724121,0.914767324924469,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447042942047119,0.0757108181715011,0.0757108181715011,1.0,1.0,-2.422889471054077,0.0057543469592928,2.417135238647461,-0.5407804250717163,0.8768858313560486,0.8768858313560486,0.0,79.4573745727539,44.0,45931.1796875,0.0,1140.4302978515625,1.0,279.4012145996094,282.40753173828125,296.5357666015625,297.4699401855469,293.1499938964844,293.1499938964844,279.45001220703125,37593.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63096022605896,3.630984306335449,8.797034070084919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.65283203125,0.0,1523.9505615234375,1895.4371337890625,0.0,4300.0,0.9021605849266052,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686102032661438,0.2592589259147644,0.2344226688146591,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766121506690979,0.3745343089103699,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890560865402222,0.2780520319938659,0.1952630579471588,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055083394050598,0.293222576379776,0.2788258194923401,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009867668151855,0.2009817212820053,0.9104281663894652,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039306640625,1.0,0.4370491504669189,0.0781589746475219,0.0781589746475219,1.0,1.0,-2.3930978775024414,0.0066961669363081,2.386401653289795,-0.5332146883010864,0.8703346252441406,0.8703346252441406,0.0,74.72872924804688,47.0,45259.515625,0.0,1087.46142578125,1.0,279.4421081542969,282.4445495605469,296.505126953125,297.43621826171875,293.1499938964844,293.1499938964844,279.75,37609.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6010446548461914,3.6010684967041016,8.652672818243445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.11328125,0.0,1491.260986328125,1895.4371337890625,0.0,4300.0,0.8954790234565735,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.8906618356704712,0.2589533925056457,0.2337045073509216,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879635274410248,0.3468236029148102,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134417772293092,0.2785912454128265,0.1952840238809585,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931560754776001,0.293020635843277,0.2781769931316376,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200793862342834,0.2004092633724212,0.9057289361953736,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268622696399688,0.0830552950501442,0.0830552950501442,1.0,1.0,-2.352522611618042,0.0090809632092714,2.3434414863586426,-0.5220759510993958,0.8603800535202026,0.8603800535202026,0.0,68.12384796142578,50.0,43381.6171875,0.0,1016.6136474609376,1.0,279.7410888671875,282.6630859375,296.4244079589844,297.2212219238281,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.543841600418091,3.543864727020264,8.379959126614267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.8525390625,0.0,1429.1728515625,1895.4371337890625,0.0,4300.0,0.8827032446861267,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.8906618356704712,0.2589533925056457,0.2337045073509216,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879635274410248,0.3468236029148102,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134417772293092,0.2785912454128265,0.1952840238809585,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931560754776001,0.293020635843277,0.2781769931316376,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200793862342834,0.2004092633724212,0.9057289361953736,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268622696399688,0.0830552950501442,0.0830552950501442,1.0,1.0,-2.352522611618042,0.0090809632092714,2.3434414863586426,-0.5220759510993958,0.8603800535202026,0.8603800535202026,0.0,68.12384796142578,50.0,43381.6171875,0.0,1016.6136474609376,1.0,279.7410888671875,282.6630859375,296.4244079589844,297.2212219238281,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.543841600418091,3.543864727020264,8.379959126614267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.8525390625,0.0,1429.1728515625,1895.4371337890625,0.0,4300.0,0.8827032446861267,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099372625350952,0.2593670487403869,0.2337976992130279,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002904534339905,0.3262909054756164,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.936565637588501,0.2799357175827026,0.1959880590438842,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953581690788269,0.2935653626918793,0.2783893048763275,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356389403343201,0.2006014138460159,0.9051270484924316,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202530980110168,0.0879516080021858,0.0879516080021858,1.0,1.0,-2.328335285186768,0.0122597934678196,2.316075563430786,-0.5136271119117737,0.8534426093101501,0.8534426093101501,0.0,63.69164657592773,70.0,41858.609375,0.0,973.4789428710938,1.0,280.0405578613281,282.8984069824219,296.3621826171875,297.05426025390625,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4949400424957275,3.4949629306793213,8.150284998009738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.65478515625,0.0,1376.546630859375,1895.4371337890625,0.0,4300.0,0.871691107749939,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099372625350952,0.2593670487403869,0.2337976992130279,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002904534339905,0.3262909054756164,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.936565637588501,0.2799357175827026,0.1959880590438842,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953581690788269,0.2935653626918793,0.2783893048763275,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356389403343201,0.2006014138460159,0.9051270484924316,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202530980110168,0.0879516080021858,0.0879516080021858,1.0,1.0,-2.328335285186768,0.0122597934678196,2.316075563430786,-0.5136271119117737,0.8534426093101501,0.8534426093101501,0.0,63.69164657592773,70.0,41858.609375,0.0,973.4789428710938,1.0,280.0405578613281,282.8984069824219,296.3621826171875,297.05426025390625,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4949400424957275,3.4949629306793213,8.150284998009738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.65478515625,0.0,1376.546630859375,1895.4371337890625,0.0,4300.0,0.871691107749939,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078445434570312,0.2603039443492889,0.2345387041568756,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.9990000128746032,0.5111410021781921,0.3293879330158233,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354852437973022,0.2818908989429474,0.1972579210996627,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951463520526886,0.2946716547012329,0.2793206572532654,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340031504631042,0.2013521939516067,0.9080021977424622,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231340885162353,0.0927531197667121,0.0927531197667121,1.0,1.0,-2.3390071392059326,0.0166425742208957,2.322364568710327,-0.5119851231575012,0.8499003052711487,0.8499003052711487,0.0,64.5440673828125,90.0,40827.2578125,0.0,987.9987182617188,1.0,280.34014892578125,283.1549377441406,296.31402587890625,296.9278564453125,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4581491947174072,3.4581716060638428,7.979592737683561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.61865234375,0.0,1336.708740234375,1895.4371337890625,0.0,4300.0,0.8632940053939819,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078445434570312,0.2603039443492889,0.2345387041568756,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.9990000128746032,0.5111410021781921,0.3293879330158233,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354852437973022,0.2818908989429474,0.1972579210996627,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951463520526886,0.2946716547012329,0.2793206572532654,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340031504631042,0.2013521939516067,0.9080021977424622,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231340885162353,0.0927531197667121,0.0927531197667121,1.0,1.0,-2.3390071392059326,0.0166425742208957,2.322364568710327,-0.5119851231575012,0.8499003052711487,0.8499003052711487,0.0,64.5440673828125,90.0,40827.2578125,0.0,987.9987182617188,1.0,280.34014892578125,283.1549377441406,296.31402587890625,296.9278564453125,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4581491947174072,3.4581716060638428,7.979592737683561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.61865234375,0.0,1336.708740234375,1895.4371337890625,0.0,4300.0,0.8632940053939819,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887375593185425,0.26167893409729,0.2358299195766449,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178017020225525,0.3521923422813415,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146517515182496,0.2843392789363861,0.1990015059709549,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294701814651488,0.2962433993816376,0.2808573842048645,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182854056358337,0.2024507820606231,0.9133626222610474,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331001341342926,0.0975546389818191,0.0975546389818191,1.0,1.0,-2.378312587738037,0.0227194055914878,2.355593204498291,-0.5148040652275085,0.8500744700431824,0.8500744700431824,0.0,69.89777374267578,108.0,40152.91015625,0.0,1051.5150146484375,1.0,280.63983154296875,283.4244384765625,296.28173828125,296.8438720703125,293.1499938964844,293.1499938964844,280.95001220703125,36527.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.436993360519409,3.4370155334472656,7.882258614699822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.021484375,0.0,1312.5654296875,1895.4371337890625,0.0,4300.0,0.8582882285118103,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887375593185425,0.26167893409729,0.2358299195766449,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178017020225525,0.3521923422813415,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146517515182496,0.2843392789363861,0.1990015059709549,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294701814651488,0.2962433993816376,0.2808573842048645,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182854056358337,0.2024507820606231,0.9133626222610474,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331001341342926,0.0975546389818191,0.0975546389818191,1.0,1.0,-2.378312587738037,0.0227194055914878,2.355593204498291,-0.5148040652275085,0.8500744700431824,0.8500744700431824,0.0,69.89777374267578,108.0,40152.91015625,0.0,1051.5150146484375,1.0,280.63983154296875,283.4244384765625,296.28173828125,296.8438720703125,293.1499938964844,293.1499938964844,280.95001220703125,36527.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.436993360519409,3.4370155334472656,7.882258614699822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.021484375,0.0,1312.5654296875,1895.4371337890625,0.0,4300.0,0.8582882285118103,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761667013168335,0.2624693810939789,0.2366059571504593,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195031762123108,0.3684273660182953,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014613628387452,0.2856828272342682,0.1999879330396652,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.914566695690155,0.297150045633316,0.2817828953266144,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.80733722448349,0.2030562162399292,0.9165454506874084,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.3300476074219,285.00244140625,1.0,0.4398641288280487,0.0999553948640823,0.0999553948640823,1.0,1.0,-2.404863119125366,0.0265100300312042,2.3783531188964844,-0.5169455409049988,0.8519827127456665,0.8519827127456665,0.0,73.85063171386719,108.0,39460.83203125,0.0,1096.9180908203125,1.0,280.8925476074219,283.614990234375,296.2515869140625,296.71923828125,293.1499938964844,293.1499938964844,280.95001220703125,36293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4324896335601807,3.432511568069458,7.861614790272142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.2314453125,0.0,1306.442138671875,1895.4371337890625,0.0,4300.0,0.8571490049362183,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630929589271545,0.2633719444274902,0.2375328242778778,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203146934509277,0.3868292570114136,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881749510765076,0.2871420383453369,0.2010903358459472,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998976349830627,0.2981694340705871,0.2828588783740997,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950493097305298,0.203713059425354,0.9201418161392212,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475993812084198,0.102238155901432,0.102238155901432,1.0,1.0,-2.4350152015686035,0.0306962728500366,2.4043188095092773,-0.5195039510726929,0.8538740277290344,0.8538740277290344,0.0,78.5152587890625,126.0,39653.60546875,0.0,1150.35205078125,1.0,280.939697265625,283.6929931640625,296.2605895996094,296.7867126464844,293.1499938964844,293.1499938964844,281.25,36073.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4329938888549805,3.433016061782837,7.863925475248834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.423828125,0.0,1305.39111328125,1895.4371337890625,0.0,4300.0,0.8570454120635986,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370466828346252,0.2652868926525116,0.2395416498184204,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194590091705322,0.4290361106395721,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610516786575317,0.2902057766914367,0.2034443169832229,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711193203926086,0.3003610074520111,0.2852218449115753,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259021759033,0.205038771033287,0.9277305603027344,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653067886829376,0.1068036705255508,0.1068036705255508,1.0,1.0,-2.502911329269409,0.0408206023275852,2.4620907306671143,-0.5245444178581238,0.8611647486686707,0.8611647486686707,0.0,89.90676879882812,144.0,39246.921875,0.0,1279.0196533203125,1.0,281.23974609375,283.9548034667969,296.2453308105469,296.74365234375,293.1499938964844,293.1499938964844,281.54998779296875,35618.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4461820125579834,3.4462039470672607,7.924460305730463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.81005859375,0.0,1315.3184814453125,1895.4371337890625,0.0,4300.0,0.8596129417419434,1.0,0.0,3.0,1.0,0.0
