time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370466828346252,0.2652868926525116,0.2395416498184204,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194590091705322,0.4290361106395721,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610516786575317,0.2902057766914367,0.2034443169832229,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711193203926086,0.3003610074520111,0.2852218449115753,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259021759033,0.205038771033287,0.9277305603027344,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653067886829376,0.1068036705255508,0.1068036705255508,1.0,1.0,-2.502911329269409,0.0408206023275852,2.4620907306671143,-0.5245444178581238,0.8611647486686707,0.8611647486686707,0.0,89.90676879882812,144.0,39246.921875,0.0,1279.0196533203125,1.0,281.23974609375,283.9548034667969,296.2453308105469,296.74365234375,293.1499938964844,293.1499938964844,281.54998779296875,35618.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4461820125579834,3.4462039470672607,7.924460305730463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.81005859375,0.0,1315.3184814453125,1895.4371337890625,0.0,4300.0,0.8596129417419434,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128542900085449,0.2673654854297638,0.2417833805084228,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159072279930115,0.4755448400974273,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.836405873298645,0.2934632897377014,0.2060022503137588,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447912931442261,0.3027589917182922,0.2878711223602295,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.746290922164917,0.2063938379287719,0.9358508586883544,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.60650634765625,1.0,0.485081136226654,0.1113691926002502,0.1113691926002502,1.0,1.0,-2.577491521835327,0.0535785444080829,2.5239129066467285,-0.5284329652786255,0.8718186020851135,0.8718186020851135,0.0,103.62969970703124,132.0,38890.72265625,0.0,1433.2891845703125,1.0,281.5399780273437,284.2081298828125,296.23297119140625,296.7081298828125,293.1499938964844,293.1499938964844,281.8500061035156,35188.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.475615978240967,3.4756381511688232,8.060405320975406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.30126953125,0.0,1341.890380859375,1895.4371337890625,0.0,4300.0,0.865818440914154,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128542900085449,0.2673654854297638,0.2417833805084228,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159072279930115,0.4755448400974273,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.836405873298645,0.2934632897377014,0.2060022503137588,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447912931442261,0.3027589917182922,0.2878711223602295,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.746290922164917,0.2063938379287719,0.9358508586883544,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.60650634765625,1.0,0.485081136226654,0.1113691926002502,0.1113691926002502,1.0,1.0,-2.577491521835327,0.0535785444080829,2.5239129066467285,-0.5284329652786255,0.8718186020851135,0.8718186020851135,0.0,103.62969970703124,132.0,38890.72265625,0.0,1433.2891845703125,1.0,281.5399780273437,284.2081298828125,296.23297119140625,296.7081298828125,293.1499938964844,293.1499938964844,281.8500061035156,35188.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.475615978240967,3.4756381511688232,8.060405320975406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.30126953125,0.0,1341.890380859375,1895.4371337890625,0.0,4300.0,0.865818440914154,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026053309440613,0.268766850233078,0.2432224154472351,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.995313286781311,0.5132454037666321,0.4872700870037079,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271335363388062,0.2956480085849762,0.2076700180768966,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347682952880859,0.3043739199638366,0.2895969152450561,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.737311840057373,0.207255408167839,0.940772533416748,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922500550746918,0.1141245663166046,0.1141245663166046,1.0,1.0,-2.6038975715637207,0.0617675110697746,2.5421302318573,-0.5255928039550781,0.8809503316879272,0.8809503316879272,0.0,110.09333038330078,132.0,38116.296875,0.0,1496.6824951171875,1.0,281.81842041015625,284.4076538085937,296.2076416015625,296.6160888671875,293.1499938964844,293.1499938964844,281.8500061035156,34914.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5031826496124268,3.5032050609588623,8.188773676920391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.716796875,0.0,1368.087158203125,1895.4371337890625,0.0,4300.0,0.8717644214630127,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986857295036316,0.2694472074508667,0.2439573854207992,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.990498423576355,0.5127938985824585,0.4865040779113769,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237371444702148,0.2967295050621032,0.2085155546665191,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310573697090149,0.3051665723323822,0.2904663681983948,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339538335800171,0.2076736688613891,0.9431726336479188,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943621456623077,0.1155230477452278,0.1155230477452278,1.0,1.0,-2.608264923095703,0.0657819733023643,2.542482852935791,-0.522368311882019,0.8851334452629089,0.8851334452629089,0.0,112.57466888427734,120.0,38146.0625,0.0,1513.912353515625,1.0,281.8403625488281,284.4285583496094,296.21826171875,296.6604309082031,293.1499938964844,293.1499938964844,282.1499938964844,34827.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5189526081085205,3.518975257873535,8.262664437097555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.29443359375,0.0,1383.744384765625,1895.4371337890625,0.0,4300.0,0.8751864433288574,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990604639053345,0.2715263068675995,0.2458327859640121,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.9890345335006714,0.5140681862831116,0.4868732094764709,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249260783195496,0.3000111579895019,0.2108064144849777,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314515352249146,0.3075671195983886,0.2927453219890594,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.733959972858429,0.2090078890323639,0.949150025844574,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969933032989502,0.1196769028902053,0.1196769028902053,1.0,1.0,-2.62363338470459,0.0787347629666328,2.544898509979248,-0.5128432512283325,0.9006766080856323,0.9006766080856323,0.0,113.96855926513672,108.0,37328.5703125,0.0,1541.0755615234375,1.0,282.1407775878906,284.6358337402344,296.1923522949219,296.5874938964844,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572380781173706,3.572403907775879,8.515473837178433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.0859375,0.0,1437.9287109375,1895.4371337890625,0.0,4300.0,0.8869124054908752,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990604639053345,0.2715263068675995,0.2458327859640121,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.9890345335006714,0.5140681862831116,0.4868732094764709,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249260783195496,0.3000111579895019,0.2108064144849777,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314515352249146,0.3075671195983886,0.2927453219890594,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.733959972858429,0.2090078890323639,0.949150025844574,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969933032989502,0.1196769028902053,0.1196769028902053,1.0,1.0,-2.62363338470459,0.0787347629666328,2.544898509979248,-0.5128432512283325,0.9006766080856323,0.9006766080856323,0.0,113.96855926513672,108.0,37328.5703125,0.0,1541.0755615234375,1.0,282.1407775878906,284.6358337402344,296.1923522949219,296.5874938964844,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572380781173706,3.572403907775879,8.515473837178433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.0859375,0.0,1437.9287109375,1895.4371337890625,0.0,4300.0,0.8869124054908752,1.0,0.0,3.0,1.0,0.0
12401100,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038191199302673,0.2726035714149475,0.2466885447502136,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931864738464355,0.515464723110199,0.4878864288330078,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298129439353943,0.3016994595527649,0.2118965834379196,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359882831573486,0.3087988793849945,0.2937999367713928,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7377722859382629,0.209732100367546,0.9518887400627136,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968331754207611,0.1217538341879844,0.1217538341879844,1.0,1.0,-2.631746530532837,0.0857262536883354,2.546020269393921,-0.5076573491096497,0.9098888635635376,0.9098888635635376,0.0,112.35845184326172,108.0,36504.265625,0.0,1545.0052490234375,1.0,282.3969116210937,284.8006896972656,296.1584167480469,296.45477294921875,293.1499938964844,293.1499938964844,282.45001220703125,34429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602067708969116,3.602091073989868,8.657590342409094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.46923828125,0.0,1468.89306640625,1895.4371337890625,0.0,4300.0,0.8934940099716187,1.0,0.0,3.0,1.0,0.0
12401160,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.8109792470932007,0.2737688422203064,0.2476135045289993,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.9990000128746032,0.5171827673912048,0.4888597726821899,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8370975852012634,0.303474873304367,0.2130360603332519,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429672718048096,0.3101026713848114,0.2949017882347107,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.7437331080436707,0.2105295807123184,0.954819917678833,286.18878173828125,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.1902770996094,1.0,0.4960088431835174,0.1236816421151161,0.1236816421151161,1.0,1.0,-2.640258550643921,0.0925845503807067,2.5476739406585693,-0.502627968788147,0.9187100529670716,0.9187100529670716,0.0,109.6737289428711,96.0,36565.19140625,0.0,1544.6571044921875,1.0,282.4413146972656,284.8441467285156,296.1634826660156,296.5124206542969,293.1499938964844,293.1499938964844,282.1499938964844,34337.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633893489837648,3.6339170932769775,8.811252882878762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.29541015625,0.0,1502.935546875,1895.4371337890625,0.0,4300.0,0.9005263447761536,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211890459060669,0.2746526300907135,0.2486856281757354,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207916498184204,0.4736292958259582,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486834168434143,0.3058257400989532,0.2148310244083404,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539596199989319,0.3115873634815216,0.2964970469474792,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530975341796875,0.211346685886383,0.9589044451713562,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.47174072265625,297.2703857421875,285.99029541015625,1.0,0.4915376305580139,0.12753726541996,0.12753726541996,1.0,1.0,-2.632243633270264,0.1051165014505386,2.5271270275115967,-0.4879781603813171,0.9311334490776062,0.9311334490776062,0.0,105.07073211669922,84.0,37802.0078125,0.0,1512.8531494140625,1.0,282.1577453613281,284.6103515625,296.2584228515625,296.7381896972656,293.1499938964844,293.1499938964844,281.8500061035156,34482.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69136118888855,3.691385269165039,9.092145774047822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.31689453125,0.0,1568.18994140625,1895.4371337890625,0.0,4300.0,0.9134877324104308,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211890459060669,0.2746526300907135,0.2486856281757354,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207916498184204,0.4736292958259582,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486834168434143,0.3058257400989532,0.2148310244083404,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539596199989319,0.3115873634815216,0.2964970469474792,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530975341796875,0.211346685886383,0.9589044451713562,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.47174072265625,297.2703857421875,285.99029541015625,1.0,0.4915376305580139,0.12753726541996,0.12753726541996,1.0,1.0,-2.632243633270264,0.1051165014505386,2.5271270275115967,-0.4879781603813171,0.9311334490776062,0.9311334490776062,0.0,105.07073211669922,84.0,37802.0078125,0.0,1512.8531494140625,1.0,282.1577453613281,284.6103515625,296.2584228515625,296.7381896972656,293.1499938964844,293.1499938964844,281.8500061035156,34482.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69136118888855,3.691385269165039,9.092145774047822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.31689453125,0.0,1568.18994140625,1895.4371337890625,0.0,4300.0,0.9134877324104308,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.832072377204895,0.2741062343120575,0.2482766509056091,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.525422215461731,0.45325368642807,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.862022340297699,0.3069760799407959,0.2156619280576706,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866714358329773,0.3118456900119781,0.2967970669269562,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638986110687256,0.2112379670143127,0.9584185481071472,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4799499511719,297.2785339355469,285.7521667480469,1.0,0.4840739965438843,0.1313928812742233,0.1313928812742233,1.0,1.0,-2.6080570220947266,0.1166913136839866,2.491365671157837,-0.4708674848079681,0.9400314688682556,0.9400314688682556,0.0,99.20225524902344,72.0,38992.36328125,0.0,1453.84619140625,1.0,281.85772705078125,284.3556213378906,296.3222045898437,296.88739013671875,293.1499938964844,293.1499938964844,281.54998779296875,34738.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739123582839966,3.739148378372192,9.328953751719382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.3525390625,0.0,1624.9312744140625,1895.4371337890625,0.0,4300.0,0.9243811964988708,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.832072377204895,0.2741062343120575,0.2482766509056091,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.525422215461731,0.45325368642807,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.862022340297699,0.3069760799407959,0.2156619280576706,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866714358329773,0.3118456900119781,0.2967970669269562,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638986110687256,0.2112379670143127,0.9584185481071472,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4799499511719,297.2785339355469,285.7521667480469,1.0,0.4840739965438843,0.1313928812742233,0.1313928812742233,1.0,1.0,-2.6080570220947266,0.1166913136839866,2.491365671157837,-0.4708674848079681,0.9400314688682556,0.9400314688682556,0.0,99.20225524902344,72.0,38992.36328125,0.0,1453.84619140625,1.0,281.85772705078125,284.3556213378906,296.3222045898437,296.88739013671875,293.1499938964844,293.1499938964844,281.54998779296875,34738.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739123582839966,3.739148378372192,9.328953751719382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.3525390625,0.0,1624.9312744140625,1895.4371337890625,0.0,4300.0,0.9243811964988708,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845526397228241,0.272811621427536,0.2470427751541137,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313175320625305,0.4285761415958404,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787490725517273,0.3074709177017212,0.2159357368946075,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827297687530518,0.3113584816455841,0.2962659299373626,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774141430854797,0.2105296850204467,0.954761266708374,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4899597167969,297.2901611328125,285.50250244140625,1.0,0.4741934835910797,0.13508340716362,0.13508340716362,1.0,1.0,-2.572228193283081,0.126532182097435,2.4456961154937744,-0.4529416263103485,0.9455088973045348,0.9455088973045348,0.0,92.1777801513672,75.0,39984.05859375,0.0,1375.665771484375,1.0,281.557373046875,284.09393310546875,296.3692321777344,297.0022277832031,293.1499938964844,293.1499938964844,281.25,35033.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775892734527588,3.7759180068969727,9.5133310651363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.02587890625,0.0,1670.3150634765625,1895.4371337890625,0.0,4300.0,0.9328396320343018,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845526397228241,0.272811621427536,0.2470427751541137,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313175320625305,0.4285761415958404,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787490725517273,0.3074709177017212,0.2159357368946075,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827297687530518,0.3113584816455841,0.2962659299373626,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774141430854797,0.2105296850204467,0.954761266708374,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4899597167969,297.2901611328125,285.50250244140625,1.0,0.4741934835910797,0.13508340716362,0.13508340716362,1.0,1.0,-2.572228193283081,0.126532182097435,2.4456961154937744,-0.4529416263103485,0.9455088973045348,0.9455088973045348,0.0,92.1777801513672,75.0,39984.05859375,0.0,1375.665771484375,1.0,281.557373046875,284.09393310546875,296.3692321777344,297.0022277832031,293.1499938964844,293.1499938964844,281.25,35033.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775892734527588,3.7759180068969727,9.5133310651363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.02587890625,0.0,1670.3150634765625,1895.4371337890625,0.0,4300.0,0.9328396320343018,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533541560173035,0.2711500525474548,0.2454985678195953,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376954078674316,0.4138696193695068,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893810510635376,0.3076353371143341,0.2160006612539291,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924158811569214,0.3104510903358459,0.2953657805919647,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853373289108276,0.2094920426607132,0.9498094916343688,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003967285156,297.3034362792969,285.2601318359375,1.0,0.467996209859848,0.1387739479541778,0.1387739479541778,1.0,1.0,-2.545731782913208,0.1367540806531906,2.408977746963501,-0.4370430111885071,0.9477489590644836,0.9477489590644836,0.0,87.97163391113281,78.0,40980.84375,0.0,1323.4237060546875,1.0,281.25714111328125,283.8383178710937,296.4076232910156,297.1015014648437,293.1499938964844,293.1499938964844,280.95001220703125,35337.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801330327987671,3.8013558387756334,9.64194214247982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.95458984375,0.0,1702.9730224609375,1895.4371337890625,0.0,4300.0,0.938758909702301,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533541560173035,0.2711500525474548,0.2454985678195953,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376954078674316,0.4138696193695068,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893810510635376,0.3076353371143341,0.2160006612539291,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924158811569214,0.3104510903358459,0.2953657805919647,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853373289108276,0.2094920426607132,0.9498094916343688,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003967285156,297.3034362792969,285.2601318359375,1.0,0.467996209859848,0.1387739479541778,0.1387739479541778,1.0,1.0,-2.545731782913208,0.1367540806531906,2.408977746963501,-0.4370430111885071,0.9477489590644836,0.9477489590644836,0.0,87.97163391113281,78.0,40980.84375,0.0,1323.4237060546875,1.0,281.25714111328125,283.8383178710937,296.4076232910156,297.1015014648437,293.1499938964844,293.1499938964844,280.95001220703125,35337.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801330327987671,3.8013558387756334,9.64194214247982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.95458984375,0.0,1702.9730224609375,1895.4371337890625,0.0,4300.0,0.938758909702301,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553023934364319,0.2702656388282776,0.2447114139795303,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404722094535828,0.4096611440181732,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925362825393677,0.3076633810997009,0.2160227000713348,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950342535972595,0.3099119365215301,0.2948671877384186,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873368263244629,0.2089006751775741,0.9471564292907716,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028381347656,297.3070373535156,285.0871887207031,1.0,0.4658485352993011,0.1406192034482956,0.1406192034482956,1.0,1.0,-2.535965919494629,0.1420140266418457,2.393951892852783,-0.4296607971191406,0.947173237800598,0.947173237800598,0.0,86.7196273803711,78.0,41968.46484375,0.0,1305.7001953125,1.0,280.99725341796875,283.649658203125,296.4462585449219,297.2512512207031,293.1499938964844,293.1499938964844,280.95001220703125,35494.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.810098886489868,3.810124397277832,9.686475550552132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.0185546875,0.0,1714.73876953125,1895.4371337890625,0.0,4300.0,0.940804958343506,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8559401035308838,0.2693117260932922,0.2438330948352813,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428447723388672,0.4072594940662384,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942760229110718,0.3076202869415283,0.2159776091575622,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962195515632629,0.3092868030071258,0.2942698895931244,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880678772926331,0.2082361578941345,0.944156527519226,285.0303955078125,284.95001220703125,298.1714782714844,292.31402587890625,297.502685546875,297.3075866699219,285.0274353027344,1.0,0.4642055928707123,0.1424524486064911,0.1424524486064911,1.0,1.0,-2.52764630317688,0.1472469121217727,2.380399227142334,-0.4226199686527252,0.9469587802886964,0.9469587802886964,0.0,85.91902160644531,81.0,41986.53125,0.0,1291.8419189453125,1.0,280.9568786621094,283.5906982421875,296.4443664550781,297.19976806640625,293.1499938964844,293.1499938964844,280.6499938964844,35632.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.815803050994873,3.815828800201416,9.715500937090835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.43603515625,0.0,1722.7041015625,1895.4371337890625,0.0,4300.0,0.9422051906585692,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546463847160339,0.2673611640930176,0.2421044409275055,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.546497642993927,0.4062524139881134,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949178457260132,0.3074789941310882,0.2158939689397812,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956820368766785,0.3079330027103424,0.2930301129817962,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869372963905334,0.2067998647689819,0.9378851652145386,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8019104003906,1.0,0.4621657431125641,0.1461189240217209,0.1461189240217209,1.0,1.0,-2.515230178833008,0.1576965600252151,2.357533693313598,-0.4094902873039245,0.9432034492492676,0.9432034492492676,0.0,85.2894287109375,84.0,42976.9921875,0.0,1273.7239990234375,1.0,280.65692138671875,283.3497314453125,296.47998046875,297.2965393066406,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8194899559021,3.8195157051086426,9.734284276419205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.64306640625,0.0,1729.443115234375,1895.4371337890625,0.0,4300.0,0.9432198405265808,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546463847160339,0.2673611640930176,0.2421044409275055,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.546497642993927,0.4062524139881134,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949178457260132,0.3074789941310882,0.2158939689397812,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956820368766785,0.3079330027103424,0.2930301129817962,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869372963905334,0.2067998647689819,0.9378851652145386,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8019104003906,1.0,0.4621657431125641,0.1461189240217209,0.1461189240217209,1.0,1.0,-2.515230178833008,0.1576965600252151,2.357533693313598,-0.4094902873039245,0.9432034492492676,0.9432034492492676,0.0,85.2894287109375,84.0,42976.9921875,0.0,1273.7239990234375,1.0,280.65692138671875,283.3497314453125,296.47998046875,297.2965393066406,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8194899559021,3.8195157051086426,9.734284276419205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.64306640625,0.0,1729.443115234375,1895.4371337890625,0.0,4300.0,0.9432198405265808,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.850508987903595,0.2653107941150665,0.2403175979852676,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486841201782227,0.4093386530876159,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924106359481812,0.3072394430637359,0.2157641351222992,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919296264648438,0.3064190745353699,0.2916686832904815,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.782943069934845,0.2052090913057327,0.9310629963874816,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.28790283203125,284.5824279785156,1.0,0.4613834023475647,0.1497853994369506,0.1497853994369506,1.0,1.0,-2.5068001747131348,0.167879968881607,2.3389201164245605,-0.3975076079368591,0.9365574717521667,0.9365574717521667,0.0,85.6844482421875,87.0,43939.8046875,0.0,1265.0115966796875,1.0,280.35693359375,283.1147155761719,296.514404296875,297.3909912109375,293.1499938964844,293.1499938964844,280.04998779296875,36217.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812340259552002,3.812366008758545,9.697876066638855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.89892578125,0.0,1723.0906982421875,1895.4371337890625,0.0,4300.0,0.9417980909347534,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.850508987903595,0.2653107941150665,0.2403175979852676,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486841201782227,0.4093386530876159,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924106359481812,0.3072394430637359,0.2157641351222992,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919296264648438,0.3064190745353699,0.2916686832904815,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.782943069934845,0.2052090913057327,0.9310629963874816,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.28790283203125,284.5824279785156,1.0,0.4613834023475647,0.1497853994369506,0.1497853994369506,1.0,1.0,-2.5068001747131348,0.167879968881607,2.3389201164245605,-0.3975076079368591,0.9365574717521667,0.9365574717521667,0.0,85.6844482421875,87.0,43939.8046875,0.0,1265.0115966796875,1.0,280.35693359375,283.1147155761719,296.514404296875,297.3909912109375,293.1499938964844,293.1499938964844,280.04998779296875,36217.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812340259552002,3.812366008758545,9.697876066638855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.89892578125,0.0,1723.0906982421875,1895.4371337890625,0.0,4300.0,0.9417980909347534,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548501133918762,0.2673037350177765,0.2413246035575866,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.555000901222229,0.4046475887298584,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989394307136536,0.3111891746520996,0.217865452170372,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972223997116089,0.3091418147087097,0.2933357357978821,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.788428008556366,0.2081043571233749,0.9393523335456848,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623408615589142,0.153288796544075,0.153288796544075,1.0,1.0,-2.516841411590576,0.1790914237499237,2.33774995803833,-0.3888169527053833,0.9274912476539612,0.9274912476539612,0.0,84.983642578125,90.0,45152.5703125,0.0,1274.2899169921875,1.0,280.0570373535156,282.9024353027344,296.54986572265625,297.494140625,293.1499938964844,293.1499938964844,279.75,36505.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794358491897583,3.794384002685547,9.606605999579187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.91015625,0.0,1703.7178955078125,1895.4371337890625,0.0,4300.0,0.9379456043243408,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548501133918762,0.2673037350177765,0.2413246035575866,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.555000901222229,0.4046475887298584,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989394307136536,0.3111891746520996,0.217865452170372,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972223997116089,0.3091418147087097,0.2933357357978821,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.788428008556366,0.2081043571233749,0.9393523335456848,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623408615589142,0.153288796544075,0.153288796544075,1.0,1.0,-2.516841411590576,0.1790914237499237,2.33774995803833,-0.3888169527053833,0.9274912476539612,0.9274912476539612,0.0,84.983642578125,90.0,45152.5703125,0.0,1274.2899169921875,1.0,280.0570373535156,282.9024353027344,296.54986572265625,297.494140625,293.1499938964844,293.1499938964844,279.75,36505.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794358491897583,3.794384002685547,9.606605999579187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.91015625,0.0,1703.7178955078125,1895.4371337890625,0.0,4300.0,0.9379456043243408,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547025322914124,0.2672436833381653,0.2416342794895172,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601301789283752,0.4053816795349121,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007828831672668,0.3132471144199371,0.2195656448602676,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978816270828247,0.3099743723869324,0.2944966852664947,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899391651153564,0.2092750519514084,0.94632488489151,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.464570015668869,0.1567922085523605,0.1567922085523605,1.0,1.0,-2.5299129486083984,0.1899550557136535,2.3399579524993896,-0.3808961808681488,0.9161715507507324,0.9161715507507324,0.0,85.57460021972656,93.0,46351.26953125,0.0,1292.950439453125,1.0,279.7572021484375,282.7001953125,296.5901794433594,297.6093139648437,293.1499938964844,293.1499938964844,279.45001220703125,36795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765724658966065,3.765749931335449,9.462162893214554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.408203125,0.0,1671.912109375,1895.4371337890625,0.0,4300.0,0.9317062497138976,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547025322914124,0.2672436833381653,0.2416342794895172,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601301789283752,0.4053816795349121,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007828831672668,0.3132471144199371,0.2195656448602676,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978816270828247,0.3099743723869324,0.2944966852664947,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899391651153564,0.2092750519514084,0.94632488489151,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.464570015668869,0.1567922085523605,0.1567922085523605,1.0,1.0,-2.5299129486083984,0.1899550557136535,2.3399579524993896,-0.3808961808681488,0.9161715507507324,0.9161715507507324,0.0,85.57460021972656,93.0,46351.26953125,0.0,1292.950439453125,1.0,279.7572021484375,282.7001953125,296.5901794433594,297.6093139648437,293.1499938964844,293.1499938964844,279.45001220703125,36795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765724658966065,3.765749931335449,9.462162893214554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.408203125,0.0,1671.912109375,1895.4371337890625,0.0,4300.0,0.9317062497138976,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801696777344,0.8526223301887512,0.2668722569942474,0.2414320111274719,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.561953067779541,0.4080920219421386,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.8995311856269836,0.3139266669750213,0.2201411128044128,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960133790969849,0.3100078701972961,0.2946740686893463,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885682582855225,0.209454134106636,0.947839856147766,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659181833267212,0.1585438996553421,0.1585438996553421,1.0,1.0,-2.535651922225952,0.1949698776006698,2.340682029724121,-0.3771859407424927,0.9090676307678224,0.9090676307678224,0.0,86.3538589477539,93.0,47373.17578125,0.0,1303.443359375,1.0,279.4984436035156,282.5367736816406,296.6295166015625,297.76568603515625,293.1499938964844,293.1499938964844,279.45001220703125,36960.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747338771820069,3.747364044189453,9.369991857965942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.27099609375,0.0,1651.5582275390625,1895.4371337890625,0.0,4300.0,0.9276559352874756,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495200872421265,0.2663270533084869,0.2410159409046173,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.9990000128746032,0.5632117986679077,0.4120135009288788,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971492052078247,0.3144232630729675,0.2205483019351959,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.893013060092926,0.3098416030406952,0.2946146428585052,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860944271087646,0.2094142884016037,0.948214590549469,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673497378826141,0.1602038741111755,0.1602038741111755,1.0,1.0,-2.5407326221466064,0.1994676440954208,2.3412649631500244,-0.373846024274826,0.9024879336357116,0.9024879336357116,0.0,87.38188934326172,96.0,47435.87109375,0.0,1314.2332763671875,1.0,279.4573669433594,282.50152587890625,296.6287536621094,297.71807861328125,293.1499938964844,293.1499938964844,279.1499938964844,37110.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725442886352539,3.7254676818847656,9.260812703359989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.39208984375,0.0,1627.21240234375,1895.4371337890625,0.0,4300.0,0.922886312007904,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.842140257358551,0.2650315463542938,0.2400046437978744,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643641948699951,0.4216605126857757,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909398913383484,0.3151748776435852,0.2211933732032776,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855372667312622,0.3092182278633117,0.2942076027393341,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795921564102173,0.2089462280273437,0.9471104145050048,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703771471977234,0.1635238379240036,0.1635238379240036,1.0,1.0,-2.550068616867065,0.2076146751642227,2.342453956604004,-0.3678449094295501,0.886520504951477,0.886520504951477,0.0,89.84117126464844,99.0,48411.453125,0.0,1336.6448974609375,1.0,279.1578369140625,282.3092346191406,296.6630859375,297.8164367675781,293.1499938964844,293.1499938964844,279.45001220703125,37457.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672224998474121,3.672249555587769,8.998121643344348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.67578125,0.0,1569.00732421875,1895.4371337890625,0.0,4300.0,0.9112209677696228,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.842140257358551,0.2650315463542938,0.2400046437978744,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643641948699951,0.4216605126857757,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909398913383484,0.3151748776435852,0.2211933732032776,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855372667312622,0.3092182278633117,0.2942076027393341,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795921564102173,0.2089462280273437,0.9471104145050048,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703771471977234,0.1635238379240036,0.1635238379240036,1.0,1.0,-2.550068616867065,0.2076146751642227,2.342453956604004,-0.3678449094295501,0.886520504951477,0.886520504951477,0.0,89.84117126464844,99.0,48411.453125,0.0,1336.6448974609375,1.0,279.1578369140625,282.3092346191406,296.6630859375,297.8164367675781,293.1499938964844,293.1499938964844,279.45001220703125,37457.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672224998474121,3.672249555587769,8.998121643344348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.67578125,0.0,1569.00732421875,1895.4371337890625,0.0,4300.0,0.9112209677696228,1.0,0.0,3.0,1.0,0.0
