time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360946774482727,0.2649756371974945,0.2396266311407089,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657581686973572,0.4307513833045959,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859191536903381,0.3170541822910309,0.2222656905651092,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791396617889404,0.3095203340053558,0.2942278683185577,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738176584243774,0.2089736014604568,0.9465720057487488,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.473630428314209,0.1668437868356704,0.1668437868356704,1.0,1.0,-2.5611979961395264,0.214987650513649,2.346210479736328,-0.363099604845047,0.8766301870346069,0.8766301870346069,0.0,92.279541015625,102.0,47162.49609375,0.0,1361.4263916015625,1.0,279.442138671875,282.5508728027344,296.5757141113281,297.59893798828125,293.1499938964844,293.1499938964844,279.75,37389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619267225265503,3.619291067123413,8.740465773371398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.3515625,0.0,1509.5550537109375,1895.4371337890625,0.0,4300.0,0.8994022011756897,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360946774482727,0.2649756371974945,0.2396266311407089,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657581686973572,0.4307513833045959,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859191536903381,0.3170541822910309,0.2222656905651092,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791396617889404,0.3095203340053558,0.2942278683185577,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738176584243774,0.2089736014604568,0.9465720057487488,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.473630428314209,0.1668437868356704,0.1668437868356704,1.0,1.0,-2.5611979961395264,0.214987650513649,2.346210479736328,-0.363099604845047,0.8766301870346069,0.8766301870346069,0.0,92.279541015625,102.0,47162.49609375,0.0,1361.4263916015625,1.0,279.442138671875,282.5508728027344,296.5757141113281,297.59893798828125,293.1499938964844,293.1499938964844,279.75,37389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619267225265503,3.619291067123413,8.740465773371398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.3515625,0.0,1509.5550537109375,1895.4371337890625,0.0,4300.0,0.8994022011756897,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330888748168945,0.2661038637161255,0.2404841631650924,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685410499572754,0.4373095631599426,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840712904930115,0.3201308250427246,0.2242755144834518,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758257031440735,0.3109416961669922,0.295400857925415,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707694172859192,0.2098179012537002,0.9498059153556824,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773484766483307,0.1701901108026504,0.1701901108026504,1.0,1.0,-2.5778136253356934,0.2227802574634552,2.3550333976745605,-0.3591592907905578,0.8702173233032227,0.8702173233032227,0.0,94.35459899902344,105.0,45986.90625,0.0,1391.9384765625,1.0,279.7413024902344,282.8099060058594,296.51397705078125,297.4529724121094,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574793815612793,3.574817180633545,8.526980650458427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.37890625,0.0,1459.6136474609375,1895.4371337890625,0.0,4300.0,0.8893492221832275,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330888748168945,0.2661038637161255,0.2404841631650924,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685410499572754,0.4373095631599426,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840712904930115,0.3201308250427246,0.2242755144834518,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758257031440735,0.3109416961669922,0.295400857925415,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707694172859192,0.2098179012537002,0.9498059153556824,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773484766483307,0.1701901108026504,0.1701901108026504,1.0,1.0,-2.5778136253356934,0.2227802574634552,2.3550333976745605,-0.3591592907905578,0.8702173233032227,0.8702173233032227,0.0,94.35459899902344,105.0,45986.90625,0.0,1391.9384765625,1.0,279.7413024902344,282.8099060058594,296.51397705078125,297.4529724121094,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574793815612793,3.574817180633545,8.526980650458427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.37890625,0.0,1459.6136474609375,1895.4371337890625,0.0,4300.0,0.8893492221832275,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.831339418888092,0.2677696049213409,0.2419228255748748,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.572378396987915,0.4429068863391876,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836132287979126,0.3238484859466553,0.226801723241806,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739026188850403,0.3129778206348419,0.2972433269023895,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690699696540833,0.2111909538507461,0.9556642770767212,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815562963485718,0.1735364347696304,0.1735364347696304,1.0,1.0,-2.5985524654388428,0.2314066886901855,2.367145776748657,-0.3552977740764618,0.8670473694801331,0.8670473694801331,0.0,96.36896514892578,108.0,44915.6953125,0.0,1427.986572265625,1.0,280.0409545898437,283.06591796875,296.46356201171875,297.3314819335937,293.1499938964844,293.1499938964844,280.3500061035156,36849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541917324066162,3.541940450668335,8.370860768991406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.1337890625,0.0,1422.3812255859375,1895.4371337890625,0.0,4300.0,0.8818135261535645,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.831339418888092,0.2677696049213409,0.2419228255748748,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.572378396987915,0.4429068863391876,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836132287979126,0.3238484859466553,0.226801723241806,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739026188850403,0.3129778206348419,0.2972433269023895,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690699696540833,0.2111909538507461,0.9556642770767212,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815562963485718,0.1735364347696304,0.1735364347696304,1.0,1.0,-2.5985524654388428,0.2314066886901855,2.367145776748657,-0.3552977740764618,0.8670473694801331,0.8670473694801331,0.0,96.36896514892578,108.0,44915.6953125,0.0,1427.986572265625,1.0,280.0409545898437,283.06591796875,296.46356201171875,297.3314819335937,293.1499938964844,293.1499938964844,280.3500061035156,36849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541917324066162,3.541940450668335,8.370860768991406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.1337890625,0.0,1422.3812255859375,1895.4371337890625,0.0,4300.0,0.8818135261535645,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305848836898804,0.2687048316001892,0.2427338361740112,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745403170585632,0.4456913769245147,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835262060165405,0.325842797756195,0.2281617373228073,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730977177619934,0.3141286373138428,0.2982965111732483,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.7684044241905212,0.2120023369789123,0.9591922163963318,284.731689453125,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838267862796783,0.1752095967531204,0.1752095967531204,1.0,1.0,-2.6100103855133057,0.235976293683052,2.3740339279174805,-0.3533500432968139,0.8671505451202393,0.8671505451202393,0.0,97.41847229003906,108.0,43963.859375,0.0,1447.8468017578125,1.0,280.2955627441406,283.2494201660156,296.421630859375,297.1796569824219,293.1499938964844,293.1499938964844,280.3500061035156,36662.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530189752578736,3.530212640762329,8.315519153256901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.95849609375,0.0,1408.7069091796875,1895.4371337890625,0.0,4300.0,0.8791089653968811,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8300681114196777,0.2697437107563019,0.2436734288930893,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.9990000128746032,0.5768730044364929,0.448313444852829,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8836929798126221,0.3279553055763244,0.2296309620141983,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8725396394729614,0.315390408039093,0.2994829714298248,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7679787874221802,0.2129100114107132,0.9632405042648317,284.80908203125,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8128356933594,1.0,0.4862084686756134,0.1768147051334381,0.1768147051334381,1.0,1.0,-2.622343778610229,0.2406368553638458,2.381706953048706,-0.3515107631683349,0.8670379519462585,0.8670379519462585,0.0,98.46475982666016,111.0,43935.8828125,0.0,1469.03125,1.0,280.3407897949219,283.3162841796875,296.41802978515625,297.2225036621094,293.1499938964844,293.1499938964844,280.6499938964844,36489.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522515058517456,3.52253794670105,8.279402550215309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.72509765625,0.0,1399.4407958984375,1895.4371337890625,0.0,4300.0,0.8772338628768921,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289968371391296,0.2719326317310333,0.2456352561712265,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817602872848511,0.4538053274154663,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839889764785767,0.3323433995246887,0.2326719909906387,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714156746864319,0.3180651068687439,0.3019935190677643,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671770453453064,0.2148686647415161,0.9720005989074708,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411570549011,0.1800248920917511,0.1800248920917511,1.0,1.0,-2.6484949588775635,0.2503710985183716,2.398123979568481,-0.3477454781532287,0.8700947761535645,0.8700947761535645,0.0,100.68606567382812,114.0,43035.796875,0.0,1514.563232421875,1.0,280.6405639648437,283.5596923828125,296.375732421875,297.12237548828125,293.1499938964844,293.1499938964844,280.95001220703125,36111.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5173370838165283,3.517359972000122,8.255080388153146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.75830078125,0.0,1391.3233642578125,1895.4371337890625,0.0,4300.0,0.8757990598678589,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289968371391296,0.2719326317310333,0.2456352561712265,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817602872848511,0.4538053274154663,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839889764785767,0.3323433995246887,0.2326719909906387,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714156746864319,0.3180651068687439,0.3019935190677643,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671770453453064,0.2148686647415161,0.9720005989074708,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411570549011,0.1800248920917511,0.1800248920917511,1.0,1.0,-2.6484949588775635,0.2503710985183716,2.398123979568481,-0.3477454781532287,0.8700947761535645,0.8700947761535645,0.0,100.68606567382812,114.0,43035.796875,0.0,1514.563232421875,1.0,280.6405639648437,283.5596923828125,296.375732421875,297.12237548828125,293.1499938964844,293.1499938964844,280.95001220703125,36111.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5173370838165283,3.517359972000122,8.255080388153146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.75830078125,0.0,1391.3233642578125,1895.4371337890625,0.0,4300.0,0.8757990598678589,1.0,0.0,3.0,1.0,0.0
12403140,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8280282616615295,0.2742781043052673,0.2477462440729141,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.9990000128746032,0.5868639945983887,0.4594314992427826,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843831419944763,0.3369381129741668,0.2358641922473907,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8704142570495605,0.3209280669689178,0.3046936392784118,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665300369262695,0.2169930189847946,0.9815689921379088,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.27166748046875,1.0,0.4965624213218689,0.1832191348075866,0.1832191348075866,1.0,1.0,-2.6763687133789062,0.2606243789196014,2.4157443046569824,-0.343845397233963,0.8761044144630432,0.8761044144630432,0.0,103.0257339477539,114.0,42201.15625,0.0,1563.87158203125,1.0,280.9404296875,283.7959899902344,296.335693359375,297.0288391113281,293.1499938964844,293.1499938964844,280.95001220703125,35736.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526233673095703,3.5262563228607178,8.296892701764591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.6923828125,0.0,1397.877685546875,1895.4371337890625,0.0,4300.0,0.8774979710578918,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280237317085266,0.2742891907691955,0.247757226228714,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.5868887901306152,0.4594598710536957,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8843854069709778,0.3369606435298919,0.2358805686235427,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704096674919128,0.3209420442581177,0.3047076463699341,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665272355079651,0.2170034795999527,0.981618881225586,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.27197265625,1.0,0.496589720249176,0.1832350939512252,0.1832350939512252,1.0,1.0,-2.6765124797821045,0.2606770396232605,2.415835380554199,-0.3438253700733185,0.8761300444602966,0.8761300444602966,0.0,103.03771209716795,117.0,42202.62109375,0.0,1564.1279296875,1.0,280.9405822753906,283.7962646484375,296.3357849121094,297.0293273925781,293.1499938964844,293.1499938964844,281.25,35735.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5263030529022217,3.5263259410858154,8.297219551423041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.97021484375,0.0,1397.9415283203125,1895.4371337890625,0.0,4300.0,0.8775123357772827,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271318078041077,0.2767894268035888,0.2500140070915222,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5921843647956848,0.4652568697929382,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848644495010376,0.3417815268039703,0.239235445857048,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.869498610496521,0.3239905536174774,0.307591050863266,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659871578216553,0.2192780375480651,0.9919064044952391,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.49188232421875,1.0,0.5021969676017761,0.1862291842699051,0.1862291842699051,1.0,1.0,-2.706047534942627,0.271125853061676,2.434921741485596,-0.3401016592979431,0.8850601315498352,0.8850601315498352,0.0,105.50580596923828,120.0,41424.6328125,0.0,1617.3558349609375,1.0,281.2407531738281,284.0264587402344,296.2978210449219,296.9421081542969,293.1499938964844,293.1499938964844,281.54998779296875,35378.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5486955642700195,3.5487184524536133,8.402930120610108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.95849609375,0.0,1418.8328857421875,1895.4371337890625,0.0,4300.0,0.8822365403175354,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271318078041077,0.2767894268035888,0.2500140070915222,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5921843647956848,0.4652568697929382,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848644495010376,0.3417815268039703,0.239235445857048,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.869498610496521,0.3239905536174774,0.307591050863266,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659871578216553,0.2192780375480651,0.9919064044952391,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.49188232421875,1.0,0.5021969676017761,0.1862291842699051,0.1862291842699051,1.0,1.0,-2.706047534942627,0.271125853061676,2.434921741485596,-0.3401016592979431,0.8850601315498352,0.8850601315498352,0.0,105.50580596923828,120.0,41424.6328125,0.0,1617.3558349609375,1.0,281.2407531738281,284.0264587402344,296.2978210449219,296.9421081542969,293.1499938964844,293.1499938964844,281.54998779296875,35378.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5486955642700195,3.5487184524536133,8.402930120610108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.95849609375,0.0,1418.8328857421875,1895.4371337890625,0.0,4300.0,0.8822365403175354,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263340592384338,0.2794208824634552,0.2523917555809021,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976185202598572,0.4711429476737976,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.885442852973938,0.346793532371521,0.2427255511283874,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686960935592651,0.3271951377391815,0.3106255829334259,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655543088912964,0.2216718345880508,1.0027532577514648,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080153346061707,0.1892232745885849,0.1892232745885849,1.0,1.0,-2.7368524074554443,0.2820484042167663,2.454803943634033,-0.3361887037754059,0.8968154788017273,0.8968154788017273,0.0,108.07112884521484,123.0,40689.890625,0.0,1673.96142578125,1.0,281.541015625,284.2511901855469,296.2613830566406,296.8594970703125,293.1499938964844,293.1499938964844,281.8500061035156,35052.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583323240280152,3.583346366882324,8.567720328755968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.55419921875,0.0,1453.2833251953125,1895.4371337890625,0.0,4300.0,0.8897278904914856,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263340592384338,0.2794208824634552,0.2523917555809021,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976185202598572,0.4711429476737976,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.885442852973938,0.346793532371521,0.2427255511283874,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686960935592651,0.3271951377391815,0.3106255829334259,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655543088912964,0.2216718345880508,1.0027532577514648,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080153346061707,0.1892232745885849,0.1892232745885849,1.0,1.0,-2.7368524074554443,0.2820484042167663,2.454803943634033,-0.3361887037754059,0.8968154788017273,0.8968154788017273,0.0,108.07112884521484,123.0,40689.890625,0.0,1673.96142578125,1.0,281.541015625,284.2511901855469,296.2613830566406,296.8594970703125,293.1499938964844,293.1499938964844,281.8500061035156,35052.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583323240280152,3.583346366882324,8.567720328755968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.55419921875,0.0,1453.2833251953125,1895.4371337890625,0.0,4300.0,0.8897278904914856,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.825897753238678,0.2807650864124298,0.2535890340805053,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003645062446594,0.4741833508014679,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856931924819946,0.3493516445159912,0.2444939613342285,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8682656288146973,0.3288348019123077,0.3121677041053772,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653152346611023,0.2228981703519821,1.008278250694275,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109873414039612,0.1907203048467636,0.1907203048467636,1.0,1.0,-2.752562522888184,0.2876670062541961,2.464895486831665,-0.334141731262207,0.9042412042617798,0.9042412042617798,0.0,109.40126037597656,123.0,39907.57421875,0.0,1703.3792724609375,1.0,281.79705810546875,284.4236755371094,296.2245483398437,296.72509765625,293.1499938964844,293.1499938964844,281.8500061035156,34894.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6045539379119873,3.6045773029327393,8.669545650263899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.919921875,0.0,1475.0211181640625,1895.4371337890625,0.0,4300.0,0.8943926095962524,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256540298461914,0.2821827530860901,0.2548848688602447,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031810641288757,0.4770593047142029,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8861446380615234,0.3519854545593261,0.24634350836277,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680186867713928,0.3305337429046631,0.313794195652008,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652406096458435,0.2241726219654083,1.01409649848938,285.91064453125,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140069723129272,0.1921130567789077,0.1921130567789077,1.0,1.0,-2.768744707107544,0.2932451665401459,2.475499391555786,-0.3322448134422302,0.911292552947998,0.911292552947998,0.0,110.71446990966795,126.0,40038.96484375,0.0,1733.733154296875,1.0,281.8414611816406,284.4754333496094,296.2271728515625,296.7842712402344,293.1499938964844,293.1499938964844,281.54998779296875,34769.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6285786628723145,3.6286022663116455,8.785498266661307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.552734375,0.0,1500.31201171875,1895.4371337890625,0.0,4300.0,0.8996473550796509,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232088685035706,0.2836005091667175,0.25665944814682,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069939732551575,0.4849824607372284,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849629163742065,0.3559456467628479,0.2494595497846603,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656125068664551,0.3327838182449341,0.31636443734169,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633969783782959,0.2258898466825485,1.0234819650650024,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199821591377258,0.1948985308408737,0.1948985308408737,1.0,1.0,-2.798518180847168,0.3041083812713623,2.4944097995758057,-0.3280808925628662,0.9206559658050536,0.9206559658050536,0.0,113.83534240722656,129.0,41706.9375,0.0,1793.7786865234375,1.0,281.55780029296875,284.2753295898437,296.3209228515625,297.0283203125,293.1499938964844,293.1499938964844,281.25,34849.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6721982955932617,3.672222375869751,8.997990903480968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.345703125,0.0,1549.34619140625,1895.4371337890625,0.0,4300.0,0.909447431564331,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232088685035706,0.2836005091667175,0.25665944814682,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069939732551575,0.4849824607372284,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849629163742065,0.3559456467628479,0.2494595497846603,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656125068664551,0.3327838182449341,0.31636443734169,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633969783782959,0.2258898466825485,1.0234819650650024,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199821591377258,0.1948985308408737,0.1948985308408737,1.0,1.0,-2.798518180847168,0.3041083812713623,2.4944097995758057,-0.3280808925628662,0.9206559658050536,0.9206559658050536,0.0,113.83534240722656,129.0,41706.9375,0.0,1793.7786865234375,1.0,281.55780029296875,284.2753295898437,296.3209228515625,297.0283203125,293.1499938964844,293.1499938964844,281.25,34849.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6721982955932617,3.672222375869751,8.997990903480968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.345703125,0.0,1549.34619140625,1895.4371337890625,0.0,4300.0,0.909447431564331,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177382349967957,0.2836447358131408,0.2570568919181824,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082775592803955,0.4961813986301422,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.880657434463501,0.3586392104625702,0.2515977323055267,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602617979049683,0.3337766826152801,0.3176703751087188,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587987184524536,0.2265622168779373,1.0281083583831787,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976840049028396,0.1976840049028396,1.0,1.0,-2.822159767150879,0.3141012191772461,2.508058547973633,-0.3234230875968933,0.9271658658981324,0.9271658658981324,0.0,117.64083099365234,132.0,43368.078125,0.0,1848.6702880859373,1.0,281.25787353515625,284.0560302734375,296.39068603515625,297.2103881835937,293.1499938964844,293.1499938964844,280.95001220703125,35037.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708645820617676,3.7086703777313232,9.177492188428004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.302734375,0.0,1592.0843505859375,1895.4371337890625,0.0,4300.0,0.9177442193031312,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177382349967957,0.2836447358131408,0.2570568919181824,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082775592803955,0.4961813986301422,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.880657434463501,0.3586392104625702,0.2515977323055267,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602617979049683,0.3337766826152801,0.3176703751087188,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587987184524536,0.2265622168779373,1.0281083583831787,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976840049028396,0.1976840049028396,1.0,1.0,-2.822159767150879,0.3141012191772461,2.508058547973633,-0.3234230875968933,0.9271658658981324,0.9271658658981324,0.0,117.64083099365234,132.0,43368.078125,0.0,1848.6702880859373,1.0,281.25787353515625,284.0560302734375,296.39068603515625,297.2103881835937,293.1499938964844,293.1499938964844,280.95001220703125,35037.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708645820617676,3.7086703777313232,9.177492188428004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.302734375,0.0,1592.0843505859375,1895.4371337890625,0.0,4300.0,0.9177442193031312,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8108991384506226,0.2830212414264679,0.2567479610443115,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075568199157715,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750980496406555,0.3606524169445038,0.253194123506546,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537086248397827,0.3340206146240234,0.3181846439838409,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287934303284,0.2265185564756393,1.0292614698410034,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305782556533813,0.2003293633460998,0.2003293633460998,1.0,1.0,-2.8408007621765137,0.3230843544006347,2.517716407775879,-0.3186749219894409,0.9309823513031006,0.9309823513031006,0.0,121.70143127441406,135.0,44913.94921875,0.0,1897.6788330078125,1.0,280.9576416015625,283.833740234375,296.4474792480469,297.366943359375,293.1499938964844,293.1499938964844,280.6499938964844,35267.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736544370651245,3.736569166183472,9.316087812294428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.79541015625,0.0,1625.993896484375,1895.4371337890625,0.0,4300.0,0.9241580367088318,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8108991384506226,0.2830212414264679,0.2567479610443115,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075568199157715,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750980496406555,0.3606524169445038,0.253194123506546,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537086248397827,0.3340206146240234,0.3181846439838409,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287934303284,0.2265185564756393,1.0292614698410034,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305782556533813,0.2003293633460998,0.2003293633460998,1.0,1.0,-2.8408007621765137,0.3230843544006347,2.517716407775879,-0.3186749219894409,0.9309823513031006,0.9309823513031006,0.0,121.70143127441406,135.0,44913.94921875,0.0,1897.6788330078125,1.0,280.9576416015625,283.833740234375,296.4474792480469,297.366943359375,293.1499938964844,293.1499938964844,280.6499938964844,35267.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736544370651245,3.736569166183472,9.316087812294428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.79541015625,0.0,1625.993896484375,1895.4371337890625,0.0,4300.0,0.9241580367088318,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8034065961837769,0.2820152938365936,0.25605508685112,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6052815914154053,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692582249641418,0.3622505366802215,0.2544707357883453,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469033241271973,0.333794891834259,0.3182096779346466,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466697096824646,0.2259939759969711,1.0280576944351196,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350780487060547,0.2029747068881988,0.2029747068881988,1.0,1.0,-2.855509996414185,0.3314786851406097,2.524031400680542,-0.3136494755744934,0.9321109056472778,0.9321109056472778,0.0,125.78108978271484,123.0,46363.8828125,0.0,1941.02783203125,1.0,280.657470703125,283.61138916015625,296.4975280761719,297.5094299316406,293.1499938964844,293.1499938964844,280.3500061035156,35516.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7552106380462646,3.7552356719970703,9.409399694959576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.970703125,0.0,1649.68017578125,1895.4371337890625,0.0,4300.0,0.9285131692886353,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8034065961837769,0.2820152938365936,0.25605508685112,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6052815914154053,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692582249641418,0.3622505366802215,0.2544707357883453,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469033241271973,0.333794891834259,0.3182096779346466,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466697096824646,0.2259939759969711,1.0280576944351196,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350780487060547,0.2029747068881988,0.2029747068881988,1.0,1.0,-2.855509996414185,0.3314786851406097,2.524031400680542,-0.3136494755744934,0.9321109056472778,0.9321109056472778,0.0,125.78108978271484,123.0,46363.8828125,0.0,1941.02783203125,1.0,280.657470703125,283.61138916015625,296.4975280761719,297.5094299316406,293.1499938964844,293.1499938964844,280.3500061035156,35516.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7552106380462646,3.7552356719970703,9.409399694959576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.970703125,0.0,1649.68017578125,1895.4371337890625,0.0,4300.0,0.9285131692886353,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021813035011292,0.2814115583896637,0.2555896639823913,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038743257522583,0.5229421257972717,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691036701202393,0.3629353642463684,0.2550077438354492,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460632562637329,0.3335512280464172,0.3180608451366424,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457171082496643,0.2255979031324386,1.0266298055648804,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.29718017578125,284.9974060058594,1.0,0.5349541902542114,0.2042973786592483,0.2042973786592483,1.0,1.0,-2.855376958847046,0.3343039751052856,2.5210728645324707,-0.3106294274330139,0.9310513734817504,0.9310513734817504,0.0,126.1694793701172,123.0,47498.8359375,0.0,1942.6724853515625,1.0,280.3984375,283.4358215332031,296.54010009765625,297.6759338378906,293.1499938964844,293.1499938964844,280.3500061035156,35657.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7611021995544434,3.761127233505249,9.438947472517613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.43994140625,0.0,1657.68212890625,1895.4371337890625,0.0,4300.0,0.9298974275588988,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023847341537476,0.2807013094425201,0.2549465596675873,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027253866195679,0.521240234375,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705056309700012,0.3635065853595733,0.2554015219211578,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8466604351997375,0.3331897556781769,0.3177268505096435,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459833025932312,0.2251011580228805,1.0244427919387815,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.94287109375,1.0,0.5336774587631226,0.2056197226047516,0.2056197226047516,1.0,1.0,-2.8500101566314697,0.3361506164073944,2.513859510421753,-0.3075509667396545,0.9303497672080994,0.9303497672080994,0.0,125.49618530273438,111.0,47560.484375,0.0,1930.72900390625,1.0,280.3573608398437,283.38116455078125,296.5416259765625,297.6351318359375,293.1499938964844,293.1499938964844,280.04998779296875,35782.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764106512069702,3.764131784439087,9.45403314744908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.4814453125,0.0,1662.18701171875,1895.4371337890625,0.0,4300.0,0.9306825399398804,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064209222793579,0.2791337370872497,0.2534909248352051,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018031239509583,0.5107104778289795,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772621750831604,0.3644734919071197,0.2560383379459381,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514512181282043,0.3322729766368866,0.3168219029903412,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495799660682678,0.2239535003900528,1.01902973651886,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015370368958,0.2082644402980804,0.2082644402980804,1.0,1.0,-2.8287899494171143,0.3378312885761261,2.4909586906433105,-0.3011192679405212,0.9254920482635498,0.9254920482635498,0.0,121.80421447753906,114.0,48510.05859375,0.0,1878.9862060546875,1.0,280.0573425292969,283.14324951171875,296.5765075683594,297.736083984375,293.1499938964844,293.1499938964844,279.75,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762286901473999,3.7623119354248047,9.44489386256464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.9248046875,0.0,1662.2855224609375,1895.4371337890625,0.0,4300.0,0.930460512638092,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064209222793579,0.2791337370872497,0.2534909248352051,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018031239509583,0.5107104778289795,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772621750831604,0.3644734919071197,0.2560383379459381,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514512181282043,0.3322729766368866,0.3168219029903412,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495799660682678,0.2239535003900528,1.01902973651886,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015370368958,0.2082644402980804,0.2082644402980804,1.0,1.0,-2.8287899494171143,0.3378312885761261,2.4909586906433105,-0.3011192679405212,0.9254920482635498,0.9254920482635498,0.0,121.80421447753906,114.0,48510.05859375,0.0,1878.9862060546875,1.0,280.0573425292969,283.14324951171875,296.5765075683594,297.736083984375,293.1499938964844,293.1499938964844,279.75,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762286901473999,3.7623119354248047,9.44489386256464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.9248046875,0.0,1662.2855224609375,1895.4371337890625,0.0,4300.0,0.930460512638092,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071693181991577,0.277417778968811,0.2519367933273315,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019210815429688,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805451989173889,0.3652602136135101,0.2565755546092987,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529812693595886,0.331154465675354,0.315762311220169,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347992897034,0.2226706594228744,1.0131847858428955,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.525475800037384,0.2109091430902481,0.2109091430902481,1.0,1.0,-2.8138177394866943,0.3406935930252075,2.4731242656707764,-0.2952402532100677,0.917733371257782,0.917733371257782,0.0,120.00735473632812,117.0,49431.9140625,0.0,1846.78759765625,1.0,279.75738525390625,282.91192626953125,296.6043395996094,297.8219299316406,293.1499938964844,293.1499938964844,279.45001220703125,36381.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7490060329437256,3.7490310668945312,9.378330787512824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.076171875,0.0,1649.0650634765625,1895.4371337890625,0.0,4300.0,0.9276819825172424,1.0,0.0,3.0,1.0,0.0
