time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071693181991577,0.277417778968811,0.2519367933273315,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019210815429688,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805451989173889,0.3652602136135101,0.2565755546092987,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529812693595886,0.331154465675354,0.315762311220169,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347992897034,0.2226706594228744,1.0131847858428955,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.525475800037384,0.2109091430902481,0.2109091430902481,1.0,1.0,-2.8138177394866943,0.3406935930252075,2.4731242656707764,-0.2952402532100677,0.917733371257782,0.917733371257782,0.0,120.00735473632812,117.0,49431.9140625,0.0,1846.78759765625,1.0,279.75738525390625,282.91192626953125,296.6043395996094,297.8219299316406,293.1499938964844,293.1499938964844,279.45001220703125,36381.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7490060329437256,3.7490310668945312,9.378330787512824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.076171875,0.0,1649.0650634765625,1895.4371337890625,0.0,4300.0,0.9276819825172424,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051841259002686,0.2756156027317047,0.2503479123115539,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012817621231079,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808414936065674,0.3659328520298004,0.2570662498474121,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517240881919861,0.3298996090888977,0.3146177530288696,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807703971863,0.2212919741868972,1.007146954536438,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.29522705078125,1.0,0.5241721272468567,0.2138046473264694,0.2138046473264694,1.0,1.0,-2.8044230937957764,0.3451608419418335,2.4592621326446533,-0.288857102394104,0.9073342680931092,0.9073342680931092,0.0,119.7811508178711,120.0,50355.1875,0.0,1831.0313720703125,1.0,279.45751953125,282.6919250488281,296.6306457519531,297.9062194824219,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723856449127197,3.723881244659424,9.252926815861428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.662109375,0.0,1622.2587890625,1895.4371337890625,0.0,4300.0,0.9222564697265624,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051841259002686,0.2756156027317047,0.2503479123115539,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012817621231079,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808414936065674,0.3659328520298004,0.2570662498474121,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517240881919861,0.3298996090888977,0.3146177530288696,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807703971863,0.2212919741868972,1.007146954536438,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.29522705078125,1.0,0.5241721272468567,0.2138046473264694,0.2138046473264694,1.0,1.0,-2.8044230937957764,0.3451608419418335,2.4592621326446533,-0.288857102394104,0.9073342680931092,0.9073342680931092,0.0,119.7811508178711,120.0,50355.1875,0.0,1831.0313720703125,1.0,279.45751953125,282.6919250488281,296.6306457519531,297.9062194824219,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723856449127197,3.723881244659424,9.252926815861428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.662109375,0.0,1622.2587890625,1895.4371337890625,0.0,4300.0,0.9222564697265624,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014274835586548,0.2737563848495483,0.248733714222908,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.599480390548706,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792114853858948,0.3665183186531067,0.257516860961914,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486941456794739,0.3285446465015411,0.3134044706821441,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.745498776435852,0.2198387682437896,1.0009105205535889,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167001366615295,0.2167001366615295,1.0,1.0,-2.7984650135040283,0.3503424823284149,2.44812273979187,-0.2825036346912384,0.8944361805915833,0.8944361805915833,0.0,120.55113220214844,123.0,51264.05078125,0.0,1825.4312744140625,1.0,279.15777587890625,282.4834899902344,296.6563720703125,297.9892578125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686080455780029,3.6861050128936768,9.066149573300208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.16015625,0.0,1581.5501708984375,1895.4371337890625,0.0,4300.0,0.9140310883522034,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014274835586548,0.2737563848495483,0.248733714222908,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.599480390548706,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792114853858948,0.3665183186531067,0.257516860961914,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486941456794739,0.3285446465015411,0.3134044706821441,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.745498776435852,0.2198387682437896,1.0009105205535889,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167001366615295,0.2167001366615295,1.0,1.0,-2.7984650135040283,0.3503424823284149,2.44812273979187,-0.2825036346912384,0.8944361805915833,0.8944361805915833,0.0,120.55113220214844,123.0,51264.05078125,0.0,1825.4312744140625,1.0,279.15777587890625,282.4834899902344,296.6563720703125,297.9892578125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686080455780029,3.6861050128936768,9.066149573300208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.16015625,0.0,1581.5501708984375,1895.4371337890625,0.0,4300.0,0.9140310883522034,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994719743728638,0.2732902467250824,0.2480827420949936,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987353920936584,0.5126180052757263,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.8782624006271362,0.3672751784324646,0.2578588724136352,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470443487167358,0.3282308578491211,0.3129144012928009,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437959909439087,0.219365045428276,0.9981723427772522,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241453051567078,0.2181478887796402,0.2181478887796402,1.0,1.0,-2.7969796657562256,0.3532451093196869,2.4437344074249268,-0.2793785333633423,0.8909696340560913,0.8909696340560913,0.0,121.12247467041016,123.0,50085.38671875,0.0,1825.83935546875,1.0,279.40191650390625,282.64764404296875,296.5872802734375,297.7582092285156,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666285753250122,3.6663100719451904,8.969039413386781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.4052734375,0.0,1559.09033203125,1895.4371337890625,0.0,4300.0,0.9096630811691284,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984920740127563,0.2733121514320373,0.2479404807090759,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985047817230225,0.5141592025756836,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782239556312561,0.3685270845890045,0.2586008608341217,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29913330078125,0.8461973071098328,0.3283562362194061,0.3128741979598999,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29833984375,0.7428151369094849,0.2192276716232299,0.99698144197464,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246176719665527,0.2194990664720535,0.2194990664720535,1.0,1.0,-2.798068284988404,0.3564787209033966,2.441589593887329,-0.2765016555786133,0.8872901797294617,0.8872901797294617,0.0,121.58059692382812,111.0,49864.47265625,0.0,1829.6953125,1.0,279.4423828125,282.7045288085937,296.5627746582031,297.7557983398437,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648400068283081,3.6484241485595694,8.881742701305484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.6298828125,0.0,1538.7626953125,1895.4371337890625,0.0,4300.0,0.9056135416030884,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047229647636414,0.2740760445594787,0.2483105808496475,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003286242485046,0.5033745765686035,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869386911392212,0.3717867136001587,0.260613352060318,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525119423866272,0.329359769821167,0.3134748041629791,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333711624146,0.2195744067430496,0.9970771074295044,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222014218568802,0.2222014218568802,1.0,1.0,-2.788825273513794,0.3606169819831848,2.428208112716675,-0.2702001333236694,0.8830758929252625,0.8830758929252625,0.0,118.31488037109376,114.0,48363.20703125,0.0,1799.8326416015625,1.0,279.7416381835937,282.9331359863281,296.49334716796875,297.5873413085937,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6179287433624254,3.617952585220337,8.734002676646924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.47119140625,0.0,1503.6939697265625,1895.4371337890625,0.0,4300.0,0.8986908793449402,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047229647636414,0.2740760445594787,0.2483105808496475,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003286242485046,0.5033745765686035,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869386911392212,0.3717867136001587,0.260613352060318,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525119423866272,0.329359769821167,0.3134748041629791,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333711624146,0.2195744067430496,0.9970771074295044,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222014218568802,0.2222014218568802,1.0,1.0,-2.788825273513794,0.3606169819831848,2.428208112716675,-0.2702001333236694,0.8830758929252625,0.8830758929252625,0.0,118.31488037109376,114.0,48363.20703125,0.0,1799.8326416015625,1.0,279.7416381835937,282.9331359863281,296.49334716796875,297.5873413085937,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6179287433624254,3.617952585220337,8.734002676646924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.47119140625,0.0,1503.6939697265625,1895.4371337890625,0.0,4300.0,0.8986908793449402,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100420236587524,0.2753943204879761,0.2493049353361129,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052791476249695,0.4955804049968719,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946585059165955,0.3756493330001831,0.2631432712078094,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580542802810669,0.3310170173645019,0.3148162066936493,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523490190505981,0.2205053269863128,1.0002596378326416,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198646187782288,0.2249037772417068,0.2249037772417068,1.0,1.0,-2.789111375808716,0.3667482733726501,2.42236328125,-0.2644572257995605,0.8815464973449707,0.8815464973449707,0.0,116.22959899902344,117.0,46963.359375,0.0,1790.329833984375,1.0,280.0413818359375,283.15826416015625,296.4306640625,297.4325866699219,293.1499938964844,293.1499938964844,280.3500061035156,36546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59665322303772,3.596676826477051,8.631583341411897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.95263671875,0.0,1478.6522216796875,1895.4371337890625,0.0,4300.0,0.8937743306159973,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100420236587524,0.2753943204879761,0.2493049353361129,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052791476249695,0.4955804049968719,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946585059165955,0.3756493330001831,0.2631432712078094,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580542802810669,0.3310170173645019,0.3148162066936493,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523490190505981,0.2205053269863128,1.0002596378326416,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198646187782288,0.2249037772417068,0.2249037772417068,1.0,1.0,-2.789111375808716,0.3667482733726501,2.42236328125,-0.2644572257995605,0.8815464973449707,0.8815464973449707,0.0,116.22959899902344,117.0,46963.359375,0.0,1790.329833984375,1.0,280.0413818359375,283.15826416015625,296.4306640625,297.4325866699219,293.1499938964844,293.1499938964844,280.3500061035156,36546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59665322303772,3.596676826477051,8.631583341411897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.95263671875,0.0,1478.6522216796875,1895.4371337890625,0.0,4300.0,0.8937743306159973,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136360049247742,0.2770449519157409,0.2506738305091858,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110278367996216,0.4915628731250763,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004979133605957,0.3798945546150207,0.2659986913204193,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619874119758606,0.3330805599689483,0.316629022359848,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347846984863,0.2218338400125503,1.0055923461914062,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419229507446,0.2275074422359466,0.2275074422359466,1.0,1.0,-2.797940492630005,0.3745015561580658,2.4234390258789062,-0.2588440477848053,0.8828567862510681,0.8828567862510681,0.0,115.48507690429688,120.0,45722.8671875,0.0,1800.3101806640625,1.0,280.3412475585937,283.3842468261719,296.3734436035156,297.2939453125,293.1499938964844,293.1499938964844,280.6499938964844,36249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586447238922119,3.58647084236145,8.58266616887704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.33349609375,0.0,1465.4405517578125,1895.4371337890625,0.0,4300.0,0.8912888169288635,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136360049247742,0.2770449519157409,0.2506738305091858,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110278367996216,0.4915628731250763,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004979133605957,0.3798945546150207,0.2659986913204193,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619874119758606,0.3330805599689483,0.316629022359848,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347846984863,0.2218338400125503,1.0055923461914062,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419229507446,0.2275074422359466,0.2275074422359466,1.0,1.0,-2.797940492630005,0.3745015561580658,2.4234390258789062,-0.2588440477848053,0.8828567862510681,0.8828567862510681,0.0,115.48507690429688,120.0,45722.8671875,0.0,1800.3101806640625,1.0,280.3412475585937,283.3842468261719,296.3734436035156,297.2939453125,293.1499938964844,293.1499938964844,280.6499938964844,36249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586447238922119,3.58647084236145,8.58266616887704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.33349609375,0.0,1465.4405517578125,1895.4371337890625,0.0,4300.0,0.8912888169288635,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160549998283386,0.2789445519447326,0.2523044347763061,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616809070110321,0.4901866018772125,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.904962718486786,0.3843981027603149,0.2690735459327698,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647173047065735,0.3354403376579284,0.3187668025493622,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037713050842,0.2234475016593933,1.0124425888061523,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.2301111072301864,0.2301111072301864,1.0,1.0,-2.8127384185791016,0.3836074471473694,2.429131031036377,-0.2531779408454895,0.8869934678077698,0.8869934678077698,0.0,115.66148376464844,123.0,44626.82421875,0.0,1824.006103515625,1.0,280.6412048339844,283.6098022460937,296.3216247558594,297.1701354980469,293.1499938964844,293.1499938964844,280.95001220703125,35931.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588129997253418,3.58815336227417,8.590720881329617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.5556640625,0.0,1464.9151611328125,1895.4371337890625,0.0,4300.0,0.891436755657196,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160549998283386,0.2789445519447326,0.2523044347763061,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616809070110321,0.4901866018772125,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.904962718486786,0.3843981027603149,0.2690735459327698,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647173047065735,0.3354403376579284,0.3187668025493622,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037713050842,0.2234475016593933,1.0124425888061523,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.2301111072301864,0.2301111072301864,1.0,1.0,-2.8127384185791016,0.3836074471473694,2.429131031036377,-0.2531779408454895,0.8869934678077698,0.8869934678077698,0.0,115.66148376464844,123.0,44626.82421875,0.0,1824.006103515625,1.0,280.6412048339844,283.6098022460937,296.3216247558594,297.1701354980469,293.1499938964844,293.1499938964844,280.95001220703125,35931.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588129997253418,3.58815336227417,8.590720881329617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.5556640625,0.0,1464.9151611328125,1895.4371337890625,0.0,4300.0,0.891436755657196,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168430924415588,0.2799549400806427,0.253167062997818,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196101903915405,0.4903684556484222,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067230224609376,0.3867121338844299,0.2706449925899505,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.865638792514801,0.3366968631744385,0.319907009601593,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588364481925964,0.2243261486291885,1.0162177085876465,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242577195167542,0.2314129471778869,0.2314129471778869,1.0,1.0,-2.8217878341674805,0.3885595202445984,2.4332282543182373,-0.2503015995025635,0.8906380534172058,0.8906380534172058,0.0,116.04053497314452,123.0,43646.890625,0.0,1839.9132080078125,1.0,280.8970947265625,283.78009033203125,296.278564453125,297.0166015625,293.1499938964844,293.1499938964844,280.95001220703125,35758.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5932836532592773,3.5933070182800293,8.615416504653695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.732421875,0.0,1469.2042236328125,1895.4371337890625,0.0,4300.0,0.8924985527992249,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8176126480102539,0.2810491025447845,0.2541472017765045,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9990000128746032,0.6224048733711243,0.4908036291599273,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9084540009498596,0.3891160786151886,0.2723141014575958,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665142059326172,0.3380405902862549,0.3211630582809448,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596441507339478,0.2252764403820037,1.0204205513000488,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3467102050781,1.0,0.5259611010551453,0.2325685024261474,0.2325685024261474,1.0,1.0,-2.8320534229278564,0.3934879601001739,2.438565492630005,-0.2477184236049652,0.893940806388855,0.893940806388855,0.0,116.5322036743164,126.0,43652.19140625,0.0,1858.370849609375,1.0,280.9412536621094,283.83404541015625,296.2748107910156,297.0596923828125,293.1499938964844,293.1499938964844,281.25,35611.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601809501647949,3.601832866668701,8.656348882141174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7353515625,0.0,1477.3424072265625,1895.4371337890625,0.0,4300.0,0.8942614793777466,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185713887214661,0.2833406627178192,0.2561715543270111,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278193593025208,0.4928778111934662,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111994504928588,0.3940377533435821,0.2757098376750946,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676375150680542,0.3408445119857788,0.3237736523151397,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607524394989014,0.2272772490978241,1.0292824506759644,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150943756104,0.2348796129226684,0.2348796129226684,1.0,1.0,-2.854845762252808,0.4038928747177124,2.4509530067443848,-0.2424873411655426,0.9036660194396972,0.9036660194396972,0.0,117.92228698730467,129.0,42766.62109375,0.0,1901.236328125,1.0,281.241455078125,284.0560607910156,296.2322998046875,296.9598999023437,293.1499938964844,293.1499938964844,280.95001220703125,35304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626975059509277,3.626998662948608,8.777734592513298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.830078125,0.0,1502.5335693359375,1895.4371337890625,0.0,4300.0,0.8996695876121521,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185713887214661,0.2833406627178192,0.2561715543270111,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278193593025208,0.4928778111934662,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111994504928588,0.3940377533435821,0.2757098376750946,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676375150680542,0.3408445119857788,0.3237736523151397,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607524394989014,0.2272772490978241,1.0292824506759644,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150943756104,0.2348796129226684,0.2348796129226684,1.0,1.0,-2.854845762252808,0.4038928747177124,2.4509530067443848,-0.2424873411655426,0.9036660194396972,0.9036660194396972,0.0,117.92228698730467,129.0,42766.62109375,0.0,1901.236328125,1.0,281.241455078125,284.0560607910156,296.2322998046875,296.9598999023437,293.1499938964844,293.1499938964844,280.95001220703125,35304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626975059509277,3.626998662948608,8.777734592513298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.830078125,0.0,1502.5335693359375,1895.4371337890625,0.0,4300.0,0.8996695876121521,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172233700752258,0.2843178510665893,0.2575220763683319,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311655640602112,0.4980709850788116,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111286401748656,0.3976003229618072,0.2785567343235016,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664341568946838,0.3425718247890472,0.3258283138275146,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264730453491,1.0364232063293457,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925190925598,0.2371907234191894,0.2371907234191894,1.0,1.0,-2.8771891593933105,0.4143377542495727,2.462851285934448,-0.2370100170373916,0.9082736372947692,0.9082736372947692,0.0,120.1377944946289,132.0,44375.59765625,0.0,1948.035400390625,1.0,280.9578857421875,283.8651733398437,296.3212280273437,297.1940612792969,293.1499938964844,293.1499938964844,280.6499938964844,35364.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651414394378662,3.651438474655152,8.896425356397231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.2392578125,0.0,1529.9886474609375,1895.4371337890625,0.0,4300.0,0.9051483869552612,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172233700752258,0.2843178510665893,0.2575220763683319,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311655640602112,0.4980709850788116,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111286401748656,0.3976003229618072,0.2785567343235016,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664341568946838,0.3425718247890472,0.3258283138275146,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264730453491,1.0364232063293457,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925190925598,0.2371907234191894,0.2371907234191894,1.0,1.0,-2.8771891593933105,0.4143377542495727,2.462851285934448,-0.2370100170373916,0.9082736372947692,0.9082736372947692,0.0,120.1377944946289,132.0,44375.59765625,0.0,1948.035400390625,1.0,280.9578857421875,283.8651733398437,296.3212280273437,297.1940612792969,293.1499938964844,293.1499938964844,280.6499938964844,35364.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651414394378662,3.651438474655152,8.896425356397231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.2392578125,0.0,1529.9886474609375,1895.4371337890625,0.0,4300.0,0.9051483869552612,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124442100524902,0.2839830815792084,0.2575466632843017,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317282915115356,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071367383003236,0.3998343348503113,0.2803663909435272,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618483543395996,0.3430552780628204,0.3266318738460541,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559026479721069,0.2287708818912506,1.0389976501464844,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392724603414535,0.2392724603414535,1.0,1.0,-2.894598484039306,0.4232765436172485,2.471322059631348,-0.2319293320178985,0.9101402163505554,0.9101402163505554,0.0,123.28885650634766,135.0,45938.31640625,0.0,1991.9879150390625,1.0,280.6581420898437,283.6532592773437,296.3881225585937,297.3672180175781,293.1499938964844,293.1499938964844,280.3500061035156,35535.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6693522930145264,3.669376373291016,8.984048918136978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.7919921875,0.0,1551.3116455078125,1895.4371337890625,0.0,4300.0,0.9092738628387452,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124442100524902,0.2839830815792084,0.2575466632843017,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317282915115356,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071367383003236,0.3998343348503113,0.2803663909435272,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618483543395996,0.3430552780628204,0.3266318738460541,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559026479721069,0.2287708818912506,1.0389976501464844,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392724603414535,0.2392724603414535,1.0,1.0,-2.894598484039306,0.4232765436172485,2.471322059631348,-0.2319293320178985,0.9101402163505554,0.9101402163505554,0.0,123.28885650634766,135.0,45938.31640625,0.0,1991.9879150390625,1.0,280.6581420898437,283.6532592773437,296.3881225585937,297.3672180175781,293.1499938964844,293.1499938964844,280.3500061035156,35535.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6693522930145264,3.669376373291016,8.984048918136978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.7919921875,0.0,1551.3116455078125,1895.4371337890625,0.0,4300.0,0.9092738628387452,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059830665588379,0.283042848110199,0.2569307088851928,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301149725914001,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016781449317932,0.4013815522193908,0.2816297709941864,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557639718055725,0.3428227603435516,0.3266770839691162,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711151123047,0.2283526808023452,1.038354992866516,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425605177879333,0.2413541823625564,0.2413541823625564,1.0,1.0,-2.908039093017578,0.4314029812812805,2.4766361713409424,-0.2267839163541793,0.9094300270080566,0.9094300270080566,0.0,126.8533706665039,138.0,47402.0,0.0,2031.8604736328125,1.0,280.3580322265625,283.4401550292969,296.4432678222656,297.5171813964844,293.1499938964844,293.1499938964844,280.04998779296875,35755.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679128408432007,3.679152488708496,9.031984404828108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.85009765625,0.0,1563.9766845703125,1895.4371337890625,0.0,4300.0,0.9116095900535583,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059830665588379,0.283042848110199,0.2569307088851928,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301149725914001,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016781449317932,0.4013815522193908,0.2816297709941864,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557639718055725,0.3428227603435516,0.3266770839691162,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711151123047,0.2283526808023452,1.038354992866516,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425605177879333,0.2413541823625564,0.2413541823625564,1.0,1.0,-2.908039093017578,0.4314029812812805,2.4766361713409424,-0.2267839163541793,0.9094300270080566,0.9094300270080566,0.0,126.8533706665039,138.0,47402.0,0.0,2031.8604736328125,1.0,280.3580322265625,283.4401550292969,296.4432678222656,297.5171813964844,293.1499938964844,293.1499938964844,280.04998779296875,35755.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679128408432007,3.679152488708496,9.031984404828108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.85009765625,0.0,1563.9766845703125,1895.4371337890625,0.0,4300.0,0.9116095900535583,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025073409080505,0.2824549376964569,0.2565230131149292,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286693811416626,0.5242293477058411,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988468647003174,0.4020060300827026,0.2821647226810455,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525857925415039,0.3425497412681579,0.3265494108200073,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475818395614624,0.2279839515686035,1.0372889041900637,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444303750991821,0.2423950433731079,0.2423950433731079,1.0,1.0,-2.913682460784912,0.4352529048919678,2.4784295558929443,-0.2241884469985962,0.907568335533142,0.907568335533142,0.0,128.67495727539062,138.0,48595.76953125,0.0,2050.316650390625,1.0,280.1004638671875,283.2742919921875,296.4875793457031,297.6865539550781,293.1499938964844,293.1499938964844,280.04998779296875,35890.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6807703971862793,3.680794715881348,9.040047643793514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.3837890625,0.0,1566.8424072265625,1895.4371337890625,0.0,4300.0,0.9120343327522278,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7988019585609436,0.2817686200141907,0.2559791803359985,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.6267917156219482,0.5302290916442871,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8957857489585876,0.4025120437145233,0.2825748920440674,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8492284417152405,0.3421624004840851,0.326274037361145,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445107698440552,0.2275081574916839,1.0356160402297974,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462026596069336,0.2434191852807998,0.2434191852807998,1.0,1.0,-2.9183928966522217,0.4388694167137146,2.4795234203338623,-0.2216147482395172,0.9061824679374696,0.9061824679374696,0.0,130.54710388183594,141.0,48786.08984375,0.0,2067.520751953125,1.0,280.0578918457031,283.2291564941406,296.4927673339844,297.6550598144531,293.1499938964844,293.1499938964844,279.75,36005.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679654598236084,3.679678916931152,9.03456850664952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.59912109375,0.0,1566.4537353515625,1895.4371337890625,0.0,4300.0,0.9118953943252563,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915621995925903,0.2802878022193908,0.254820853471756,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219422817230225,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898366689682007,0.4033601284027099,0.2833054661750793,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427202701568604,0.3412277400493622,0.3255846798419952,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384897470474243,0.2264035642147064,1.0315430164337158,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454674541950225,0.2454674541950225,1.0,1.0,-2.92632794380188,0.4458024799823761,2.480525493621826,-0.2164439111948013,0.900479793548584,0.900479793548584,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.266357421875,1.0,279.758056640625,283.02349853515625,296.53857421875,297.7851867675781,293.1499938964844,293.1499938964844,279.45001220703125,36274.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670204162597656,3.6702284812927246,8.988221225081361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.759765625,0.0,1557.8255615234375,1895.4371337890625,0.0,4300.0,0.9099627733230592,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915621995925903,0.2802878022193908,0.254820853471756,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219422817230225,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898366689682007,0.4033601284027099,0.2833054661750793,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427202701568604,0.3412277400493622,0.3255846798419952,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384897470474243,0.2264035642147064,1.0315430164337158,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454674541950225,0.2454674541950225,1.0,1.0,-2.92632794380188,0.4458024799823761,2.480525493621826,-0.2164439111948013,0.900479793548584,0.900479793548584,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.266357421875,1.0,279.758056640625,283.02349853515625,296.53857421875,297.7851867675781,293.1499938964844,293.1499938964844,279.45001220703125,36274.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670204162597656,3.6702284812927246,8.988221225081361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.759765625,0.0,1557.8255615234375,1895.4371337890625,0.0,4300.0,0.9099627733230592,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906386256217957,0.2786201536655426,0.2533615529537201,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166699528694153,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.891033947467804,0.4039487838745117,0.2837531268596649,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424766063690186,0.3400551974773407,0.3245268762111664,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671599388123,0.225100427865982,1.0258935689926147,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475157380104065,0.2475157380104065,1.0,1.0,-2.915553569793701,0.4484569132328033,2.4670968055725098,-0.2110825181007385,0.8921679854393005,0.8921679854393005,0.0,133.46908569335938,117.0,51189.0703125,0.0,2077.187255859375,1.0,279.4581604003906,282.81317138671875,296.580322265625,297.902099609375,293.1499938964844,293.1499938964844,279.75,36570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649881839752197,3.649905920028688,8.888958973329864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.51708984375,0.0,1537.3033447265625,1895.4371337890625,0.0,4300.0,0.9056187272071838,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906386256217957,0.2786201536655426,0.2533615529537201,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166699528694153,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.891033947467804,0.4039487838745117,0.2837531268596649,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424766063690186,0.3400551974773407,0.3245268762111664,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671599388123,0.225100427865982,1.0258935689926147,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475157380104065,0.2475157380104065,1.0,1.0,-2.915553569793701,0.4484569132328033,2.4670968055725098,-0.2110825181007385,0.8921679854393005,0.8921679854393005,0.0,133.46908569335938,117.0,51189.0703125,0.0,2077.187255859375,1.0,279.4581604003906,282.81317138671875,296.580322265625,297.902099609375,293.1499938964844,293.1499938964844,279.75,36570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649881839752197,3.649905920028688,8.888958973329864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.51708984375,0.0,1537.3033447265625,1895.4371337890625,0.0,4300.0,0.9056187272071838,1.0,0.0,3.0,1.0,0.0
