time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963597774505615,0.2782175242900848,0.2524625062942505,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153863668441772,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995518088340759,0.40585857629776,0.2846448719501495,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.848567008972168,0.3399190306663513,0.3238895833492279,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423961758613586,0.2244990468025207,1.0212693214416504,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496369183063507,0.2496369183063507,1.0,1.0,-2.8934566974639893,0.4486483335494995,2.4448082447052,-0.2059238702058792,0.8889349102973938,0.8889349102973938,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.5255126953125,1.0,279.7420959472656,283.006103515625,296.4925842285156,297.67236328125,293.1499938964844,293.1499938964844,280.04998779296875,36508.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630154609680176,3.630178451538086,8.793130632511748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.74755859375,0.0,1514.9847412109375,1895.4371337890625,0.0,4300.0,0.9012020230293274,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963597774505615,0.2782175242900848,0.2524625062942505,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153863668441772,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995518088340759,0.40585857629776,0.2846448719501495,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.848567008972168,0.3399190306663513,0.3238895833492279,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423961758613586,0.2244990468025207,1.0212693214416504,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496369183063507,0.2496369183063507,1.0,1.0,-2.8934566974639893,0.4486483335494995,2.4448082447052,-0.2059238702058792,0.8889349102973938,0.8889349102973938,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.5255126953125,1.0,279.7420959472656,283.006103515625,296.4925842285156,297.67236328125,293.1499938964844,293.1499938964844,280.04998779296875,36508.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630154609680176,3.630178451538086,8.793130632511748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.74755859375,0.0,1514.9847412109375,1895.4371337890625,0.0,4300.0,0.9012020230293274,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089017271995544,0.2789548635482788,0.2526870667934418,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193485856056213,0.5044493079185486,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163890480995178,0.4089636504650116,0.2864547967910766,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614801168441772,0.3409090936183929,0.3243514597415924,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248256057500839,1.0206180810928345,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517580986022949,0.2517580986022949,1.0,1.0,-2.8678131103515625,0.4479603767395019,2.4198527336120605,-0.2008749097585678,0.8881420493125916,0.8881420493125916,0.0,121.5220718383789,108.0,47928.421875,0.0,1939.358642578125,1.0,280.0415344238281,283.2068786621094,296.42047119140625,297.490478515625,293.1499938964844,293.1499938964844,280.3500061035156,36340.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616849899291992,3.6168737411499023,8.728794114176708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.1572265625,0.0,1499.123779296875,1895.4371337890625,0.0,4300.0,0.8981216549873352,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089017271995544,0.2789548635482788,0.2526870667934418,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193485856056213,0.5044493079185486,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163890480995178,0.4089636504650116,0.2864547967910766,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614801168441772,0.3409090936183929,0.3243514597415924,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248256057500839,1.0206180810928345,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517580986022949,0.2517580986022949,1.0,1.0,-2.8678131103515625,0.4479603767395019,2.4198527336120605,-0.2008749097585678,0.8881420493125916,0.8881420493125916,0.0,121.5220718383789,108.0,47928.421875,0.0,1939.358642578125,1.0,280.0415344238281,283.2068786621094,296.42047119140625,297.490478515625,293.1499938964844,293.1499938964844,280.3500061035156,36340.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616849899291992,3.6168737411499023,8.728794114176708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.1572265625,0.0,1499.123779296875,1895.4371337890625,0.0,4300.0,0.8981216549873352,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140937685966492,0.2795282006263733,0.2530277371406555,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228812336921692,0.4953107535839081,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242427349090576,0.4107353687286377,0.2875440418720245,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671771287918091,0.3416424989700317,0.3248555362224579,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414942741394,0.2252161651849746,1.0215322971343994,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.530596137046814,0.2528186738491058,0.2528186738491058,1.0,1.0,-2.8602356910705566,0.4488313794136047,2.4114043712615967,-0.1985228061676025,0.8891502022743225,0.8891502022743225,0.0,118.78571319580078,108.0,46655.51171875,0.0,1913.779296875,1.0,280.2977600097656,283.36572265625,296.3678283691406,297.3070373535156,293.1499938964844,293.1499938964844,280.3500061035156,36224.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6129069328308105,3.6129305362701416,8.709773169357504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.037109375,0.0,1493.9515380859375,1895.4371337890625,0.0,4300.0,0.8971990942955017,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184739947319031,0.2802409529685974,0.2535682022571563,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269053816795349,0.4880534708499908,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311555027961732,0.412659615278244,0.288802832365036,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721281886100769,0.3425301313400268,0.3255740702152252,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617610096931458,0.225734144449234,1.0233081579208374,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.9616394042969,1.0,0.5289083123207092,0.2540153861045837,0.2540153861045837,1.0,1.0,-2.8566675186157227,0.4509523808956146,2.405715227127075,-0.1956870853900909,0.8897464275360107,0.8897464275360107,0.0,116.7408447265625,111.0,46398.1796875,0.0,1898.0819091796875,1.0,280.3414306640625,283.4093322753906,296.3546142578125,297.3238830566406,293.1499938964844,293.1499938964844,280.6499938964844,36119.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61164927482605,3.61167311668396,8.703710818735999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.57568359375,0.0,1491.804443359375,1895.4371337890625,0.0,4300.0,0.8968108892440796,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251727223396301,0.2818738222122192,0.2548583745956421,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351000666618347,0.4779056012630462,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420598149299622,0.4166774749755859,0.2914715409278869,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799216747283936,0.3445603549480438,0.3272913992404938,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266264677047,1.0281771421432495,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564088106155395,0.2564088106155395,1.0,1.0,-2.857135534286499,0.4570465087890625,2.4000890254974365,-0.1898231208324432,0.8939676284790039,0.8939676284790039,0.0,114.132568359375,114.0,45077.71484375,0.0,1886.090576171875,1.0,280.6414489746094,283.6178894042969,296.295166015625,297.17681884765625,293.1499938964844,293.1499938964844,280.95001220703125,35860.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616096258163452,3.6161201000213614,8.725157840672182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.3623046875,0.0,1494.7398681640625,1895.4371337890625,0.0,4300.0,0.8976246118545532,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251727223396301,0.2818738222122192,0.2548583745956421,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351000666618347,0.4779056012630462,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420598149299622,0.4166774749755859,0.2914715409278869,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799216747283936,0.3445603549480438,0.3272913992404938,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266264677047,1.0281771421432495,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564088106155395,0.2564088106155395,1.0,1.0,-2.857135534286499,0.4570465087890625,2.4000890254974365,-0.1898231208324432,0.8939676284790039,0.8939676284790039,0.0,114.132568359375,114.0,45077.71484375,0.0,1886.090576171875,1.0,280.6414489746094,283.6178894042969,296.295166015625,297.17681884765625,293.1499938964844,293.1499938964844,280.95001220703125,35860.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616096258163452,3.6161201000213614,8.725157840672182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.3623046875,0.0,1494.7398681640625,1895.4371337890625,0.0,4300.0,0.8976246118545532,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299205899238586,0.2837949991226196,0.2564557492733001,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428232192993164,0.4721004664897918,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.949849009513855,0.4209182262420654,0.2943268120288849,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855056166648865,0.346904456615448,0.32936692237854,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286345511674881,1.034757137298584,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.3098449707031,285.350341796875,1.0,0.5279866456985474,0.2588022351264953,0.2588022351264953,1.0,1.0,-2.86590576171875,0.4651666581630707,2.4007389545440674,-0.1837542653083801,0.9008803963661194,0.9008803963661194,0.0,112.98291778564452,117.0,43958.375,0.0,1894.4580078125,1.0,280.9415283203125,283.8319091796875,296.2428283691406,297.0497131347656,293.1499938964844,293.1499938964844,280.6499938964844,35583.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6308634281158447,3.630887269973755,8.796565111879318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.7236328125,0.0,1508.8824462890625,1895.4371337890625,0.0,4300.0,0.9007327556610109,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299205899238586,0.2837949991226196,0.2564557492733001,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428232192993164,0.4721004664897918,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.949849009513855,0.4209182262420654,0.2943268120288849,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855056166648865,0.346904456615448,0.32936692237854,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286345511674881,1.034757137298584,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.3098449707031,285.350341796875,1.0,0.5279866456985474,0.2588022351264953,0.2588022351264953,1.0,1.0,-2.86590576171875,0.4651666581630707,2.4007389545440674,-0.1837542653083801,0.9008803963661194,0.9008803963661194,0.0,112.98291778564452,117.0,43958.375,0.0,1894.4580078125,1.0,280.9415283203125,283.8319091796875,296.2428283691406,297.0497131347656,293.1499938964844,293.1499938964844,280.6499938964844,35583.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6308634281158447,3.630887269973755,8.796565111879318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.7236328125,0.0,1508.8824462890625,1895.4371337890625,0.0,4300.0,0.9007327556610109,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311705589294434,0.284463882446289,0.2574625313282013,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481263637542725,0.4716646671295166,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529089331626892,0.4237787425518036,0.2966493666172027,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872632384300232,0.3482303023338318,0.3309752941131592,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.22958704829216,1.0401986837387085,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607867121696472,0.2607867121696472,1.0,1.0,-2.877858161926269,0.4731151759624481,2.404742956161499,-0.1784591525793075,0.9026434421539308,0.9026434421539308,0.0,113.32357025146484,135.0,45401.390625,0.0,1915.3011474609373,1.0,280.65789794921875,283.63818359375,296.3244934082031,297.2648620605469,293.1499938964844,293.1499938964844,280.3500061035156,35660.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6443276405334473,3.644351720809937,8.861926517056418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.712890625,0.0,1524.328125,1895.4371337890625,0.0,4300.0,0.9037660956382751,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311705589294434,0.284463882446289,0.2574625313282013,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481263637542725,0.4716646671295166,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529089331626892,0.4237787425518036,0.2966493666172027,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872632384300232,0.3482303023338318,0.3309752941131592,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.22958704829216,1.0401986837387085,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607867121696472,0.2607867121696472,1.0,1.0,-2.877858161926269,0.4731151759624481,2.404742956161499,-0.1784591525793075,0.9026434421539308,0.9026434421539308,0.0,113.32357025146484,135.0,45401.390625,0.0,1915.3011474609373,1.0,280.65789794921875,283.63818359375,296.3244934082031,297.2648620605469,293.1499938964844,293.1499938964844,280.3500061035156,35660.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6443276405334473,3.644351720809937,8.861926517056418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.712890625,0.0,1524.328125,1895.4371337890625,0.0,4300.0,0.9037660956382751,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209415078163147,0.2839386463165283,0.2573734521865845,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493316292762756,0.4906481504440307,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406546354293824,0.4253918528556824,0.2980731129646301,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.875940203666687,0.3484137654304504,0.3315589129924774,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.229647621512413,1.0422611236572266,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627712190151214,0.2627712190151214,1.0,1.0,-2.905435562133789,0.4849269688129425,2.420508623123169,-0.1730904877185821,0.9019126296043396,0.9019126296043396,0.0,119.23776245117188,153.0,47001.9921875,0.0,1989.4549560546875,1.0,280.3582458496094,283.4366760253906,296.3876953125,297.4306945800781,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651139497756958,3.6511635780334473,8.89508612544887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.4443359375,0.0,1533.1787109375,1895.4371337890625,0.0,4300.0,0.905403196811676,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209415078163147,0.2839386463165283,0.2573734521865845,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493316292762756,0.4906481504440307,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406546354293824,0.4253918528556824,0.2980731129646301,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.875940203666687,0.3484137654304504,0.3315589129924774,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.229647621512413,1.0422611236572266,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627712190151214,0.2627712190151214,1.0,1.0,-2.905435562133789,0.4849269688129425,2.420508623123169,-0.1730904877185821,0.9019126296043396,0.9019126296043396,0.0,119.23776245117188,153.0,47001.9921875,0.0,1989.4549560546875,1.0,280.3582458496094,283.4366760253906,296.3876953125,297.4306945800781,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651139497756958,3.6511635780334473,8.89508612544887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.4443359375,0.0,1533.1787109375,1895.4371337890625,0.0,4300.0,0.905403196811676,1.0,0.0,3.0,1.0,0.0
12407100,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131207823753357,0.2834892272949219,0.2571896910667419,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480053663253784,0.5053330063819885,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307159781455994,0.4259891808032989,0.2986653447151184,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673849701881409,0.3482765853404999,0.3316665589809418,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577097415924072,0.2294511646032333,1.042489767074585,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432430505752563,0.2637634575366974,0.2637634575366974,1.0,1.0,-2.923976182937622,0.4920443296432495,2.431931972503662,-0.1701725572347641,0.9002203941345215,0.9002203941345215,0.0,123.8526611328125,153.0,48325.10546875,0.0,2043.2347412109373,1.0,280.1012268066406,283.2809753417969,296.4359436035156,297.6099853515625,293.1499938964844,293.1499938964844,280.04998779296875,35942.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519486904144287,3.651972770690918,8.899029353415244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.8720703125,0.0,1534.91015625,1895.4371337890625,0.0,4300.0,0.9056256413459778,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037535548210144,0.2829217612743377,0.2568731904029846,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453873515129089,0.5225707292556763,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192196726799012,0.4264535009860992,0.2991363406181335,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577688932418823,0.3480012714862823,0.3316252529621124,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494354248046875,0.2291095405817031,1.0420666933059692,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494478344917297,0.2645726501941681,0.2645726501941681,1.0,1.0,-2.944319486618042,0.4991976022720337,2.445122003555298,-0.1676018089056015,0.8991159200668335,0.8991159200668335,0.0,129.369384765625,171.0,48684.125,0.0,2105.257568359375,1.0,280.0582580566406,283.24664306640625,296.4459533691406,297.59228515625,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650424718856812,3.650448799133301,8.891603329175268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.98486328125,0.0,1533.89794921875,1895.4371337890625,0.0,4300.0,0.9053813815116882,1.0,0.0,3.0,1.0,0.0
12407220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852559685707092,0.2831250131130218,0.2570504248142242,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387534737586975,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983755707740784,0.4288783669471741,0.300779789686203,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.839547336101532,0.3485423028469085,0.3321934938430786,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904968976974,1.0428826808929443,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661910653114319,0.2661910653114319,1.0,1.0,-2.992750406265259,0.5154772400856018,2.4772732257843018,-0.1622824519872665,0.9022767543792723,0.9022767543792723,0.0,141.9784698486328,174.0,48019.92578125,0.0,2253.4892578125,1.0,280.3421936035156,283.4776306152344,296.381103515625,297.43408203125,293.1499938964844,293.1499938964844,280.04998779296875,35879.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6538405418396,3.653864622116089,8.90825219812541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.17236328125,0.0,1536.545166015625,1895.4371337890625,0.0,4300.0,0.9060720205307008,1.0,0.0,3.0,1.0,0.0
12407280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852559685707092,0.2831250131130218,0.2570504248142242,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387534737586975,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983755707740784,0.4288783669471741,0.300779789686203,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.839547336101532,0.3485423028469085,0.3321934938430786,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904968976974,1.0428826808929443,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661910653114319,0.2661910653114319,1.0,1.0,-2.992750406265259,0.5154772400856018,2.4772732257843018,-0.1622824519872665,0.9022767543792723,0.9022767543792723,0.0,141.9784698486328,174.0,48019.92578125,0.0,2253.4892578125,1.0,280.3421936035156,283.4776306152344,296.381103515625,297.43408203125,293.1499938964844,293.1499938964844,280.04998779296875,35879.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6538405418396,3.653864622116089,8.90825219812541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.17236328125,0.0,1536.545166015625,1895.4371337890625,0.0,4300.0,0.9060720205307008,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730751037597656,0.2830237448215484,0.2575185596942901,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292304992675781,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856666684150696,0.4309265315532684,0.3026582300662994,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278295993804932,0.3489404022693634,0.3330946862697601,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010005235672,1.0447046756744385,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743311643600464,0.2678094804286957,0.2678094804286957,1.0,1.0,-3.0317745208740234,0.5295524001121521,2.5022222995758057,-0.1566323637962341,0.90097314119339,0.90097314119339,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.07958984375,1.0,280.05780029296875,283.3153991699219,296.466064453125,297.6708679199219,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655184030532837,3.655208110809326,8.914803402149118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.42724609375,0.0,1538.815673828125,1895.4371337890625,0.0,4300.0,0.9064189791679382,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730751037597656,0.2830237448215484,0.2575185596942901,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292304992675781,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856666684150696,0.4309265315532684,0.3026582300662994,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278295993804932,0.3489404022693634,0.3330946862697601,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010005235672,1.0447046756744385,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743311643600464,0.2678094804286957,0.2678094804286957,1.0,1.0,-3.0317745208740234,0.5295524001121521,2.5022222995758057,-0.1566323637962341,0.90097314119339,0.90097314119339,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.07958984375,1.0,280.05780029296875,283.3153991699219,296.466064453125,297.6708679199219,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655184030532837,3.655208110809326,8.914803402149118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.42724609375,0.0,1538.815673828125,1895.4371337890625,0.0,4300.0,0.9064189791679382,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.762741208076477,0.2823593318462372,0.2573990821838379,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923393726348876,0.6219461560249329,0.5920261740684509,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8746565580368042,0.4316771030426025,0.3035626113414764,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178071975708008,0.3486890494823456,0.3333387970924377,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141852378845215,0.228456899523735,1.044514775276184,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794810652732849,0.2686136066913605,0.2686136066913605,1.0,1.0,-3.037565231323242,0.5331923365592957,2.504373073577881,-0.1534075438976287,0.8980612754821777,0.8980612754821777,0.0,159.8267059326172,177.0,51154.86328125,0.0,2427.623291015625,1.0,279.7758483886719,283.13397216796875,296.5304260253906,297.8602905273437,293.1499938964844,293.1499938964844,279.75,36128.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520066261291504,3.65203070640564,8.899311865206982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.51904296875,0.0,1536.3621826171875,1895.4371337890625,0.0,4300.0,0.9057810306549072,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580285668373108,0.2819400429725647,0.2571810483932495,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863241314888,0.6192836165428162,0.5892748832702637,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696414232254028,0.4318979382514953,0.3038371801376343,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130983114242554,0.3484595715999603,0.3332935869693756,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.7096973657608032,0.2280845791101455,1.0437098741531372,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811512470245361,0.2689812779426574,0.2689812779426574,1.0,1.0,-3.0345633029937744,0.533449113368988,2.5011143684387207,-0.1527745127677917,0.8969573378562927,0.8969573378562927,0.0,163.34490966796875,180.0,51156.19140625,0.0,2439.257080078125,1.0,279.7582092285156,283.1121520996094,296.5328063964844,297.84283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36179.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649312973022461,3.64933705329895,8.886188425094588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.5439453125,0.0,1533.749755859375,1895.4371337890625,0.0,4300.0,0.9052292108535768,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480934262275696,0.2816813588142395,0.2569344341754913,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720298647880554,0.6147438883781433,0.5840563178062439,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594005107879639,0.4338265061378479,0.3051312863826751,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024759292602539,0.3486123383045196,0.3334784507751465,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993145942687988,0.2274848222732544,1.0416532754898071,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850071907043457,0.2701530754566192,0.2701530754566192,1.0,1.0,-3.027285575866699,0.5348073840141296,2.492478132247925,-0.1499693840742111,0.8978232145309448,0.8978232145309448,0.0,171.63694763183594,183.0,49755.45703125,0.0,2468.568115234375,1.0,280.04217529296875,283.30126953125,296.4552307128906,297.6353759765625,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645754337310791,3.645778179168701,8.868865393196756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.64453125,0.0,1528.998779296875,1895.4371337890625,0.0,4300.0,0.9043893218040466,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480934262275696,0.2816813588142395,0.2569344341754913,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720298647880554,0.6147438883781433,0.5840563178062439,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594005107879639,0.4338265061378479,0.3051312863826751,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024759292602539,0.3486123383045196,0.3334784507751465,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993145942687988,0.2274848222732544,1.0416532754898071,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850071907043457,0.2701530754566192,0.2701530754566192,1.0,1.0,-3.027285575866699,0.5348073840141296,2.492478132247925,-0.1499693840742111,0.8978232145309448,0.8978232145309448,0.0,171.63694763183594,183.0,49755.45703125,0.0,2468.568115234375,1.0,280.04217529296875,283.30126953125,296.4552307128906,297.6353759765625,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645754337310791,3.645778179168701,8.868865393196756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.64453125,0.0,1528.998779296875,1895.4371337890625,0.0,4300.0,0.9043893218040466,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455782294273376,0.2819922864437103,0.2571693062782287,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677598476409912,0.6137781143188477,0.5828849673271179,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570400476455688,0.4352781474590301,0.3060910999774933,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996593713760376,0.3490981757640838,0.3338994085788727,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964843273162842,0.2275220453739166,1.0417555570602417,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.2140197753906,297.1993713378906,285.0643005371094,1.0,0.5866170525550842,0.2707389593124389,0.2707389593124389,1.0,1.0,-3.027937173843384,0.5365666747093201,2.491370677947998,-0.1484241038560867,0.8998665809631348,0.8998665809631348,0.0,174.27069091796875,183.0,48593.86328125,0.0,2483.381103515625,1.0,280.2986755371094,283.4649963378906,296.4032897949219,297.45660400390625,293.1499938964844,293.1499938964844,280.3500061035156,35965.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646598100662232,3.6466221809387207,8.872971761775261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.2900390625,0.0,1529.13037109375,1895.4371337890625,0.0,4300.0,0.9045421481132508,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.744160532951355,0.2825413644313812,0.2576589584350586,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9648994207382202,0.6133175492286682,0.5823479294776917,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8558966517448425,0.436976671218872,0.3072705566883087,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980338335037231,0.3498101234436035,0.3345668911933899,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.694779098033905,0.2277713865041732,1.0428352355957031,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088562011719,1.0,0.5882007479667664,0.2716076076030731,0.2716076076030731,1.0,1.0,-3.0313940048217773,0.5397586226463318,2.491635322570801,-0.1460640728473663,0.9014777541160583,0.9014777541160583,0.0,176.2375030517578,186.0,48465.9140625,0.0,2500.010986328125,1.0,280.3417053222656,283.5122985839844,296.3929138183594,297.4828491210937,293.1499938964844,293.1499938964844,280.04998779296875,35870.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649893045425415,3.649916887283325,8.88901354301197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.87939453125,0.0,1532.080078125,1895.4371337890625,0.0,4300.0,0.9051824808120728,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407307028770447,0.2824997007846832,0.2581214010715484,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585604667663574,0.6110936999320984,0.5808461308479309,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529936075210571,0.4390748143196106,0.3091426193714142,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942843437194824,0.3503139913082123,0.3355023562908172,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910663843154907,0.2277520895004272,1.044365406036377,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910260677337646,0.2733449041843414,0.2733449041843414,1.0,1.0,-3.035369634628296,0.5455071926116943,2.4898624420166016,-0.1410885453224182,0.8999317288398743,0.8999317288398743,0.0,180.3128356933593,189.0,49739.859375,0.0,2528.54345703125,1.0,280.05780029296875,283.3168334960937,296.4655456542969,297.68017578125,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511809825897217,3.651204824447632,8.895287351151637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.72705078125,0.0,1534.3931884765625,1895.4371337890625,0.0,4300.0,0.905523121356964,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407307028770447,0.2824997007846832,0.2581214010715484,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585604667663574,0.6110936999320984,0.5808461308479309,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529936075210571,0.4390748143196106,0.3091426193714142,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942843437194824,0.3503139913082123,0.3355023562908172,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910663843154907,0.2277520895004272,1.044365406036377,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910260677337646,0.2733449041843414,0.2733449041843414,1.0,1.0,-3.035369634628296,0.5455071926116943,2.4898624420166016,-0.1410885453224182,0.8999317288398743,0.8999317288398743,0.0,180.3128356933593,189.0,49739.859375,0.0,2528.54345703125,1.0,280.05780029296875,283.3168334960937,296.4655456542969,297.68017578125,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511809825897217,3.651204824447632,8.895287351151637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.72705078125,0.0,1534.3931884765625,1895.4371337890625,0.0,4300.0,0.905523121356964,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355780005455017,0.281313806772232,0.2574520111083984,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.950011134147644,0.607530951499939,0.5779609680175781,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483757376670837,0.4399878084659576,0.3100825250148773,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.788801908493042,0.3497677445411682,0.3353945612907409,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857766509056091,0.2269777208566665,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930038094520569,0.2750822007656097,0.2750822007656097,1.0,1.0,-3.029972553253174,0.5488753318786621,2.481097221374512,-0.1364295035600662,0.8955221176147461,0.8955221176147461,0.0,184.98150634765625,177.0,50912.9296875,0.0,2542.45849609375,1.0,279.7582397460937,283.1006164550781,296.5174865722656,297.8163146972656,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644308805465698,3.644332647323608,8.861833862283675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.05615234375,0.0,1528.3751220703125,1895.4371337890625,0.0,4300.0,0.9041277766227722,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355780005455017,0.281313806772232,0.2574520111083984,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.950011134147644,0.607530951499939,0.5779609680175781,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483757376670837,0.4399878084659576,0.3100825250148773,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.788801908493042,0.3497677445411682,0.3353945612907409,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857766509056091,0.2269777208566665,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930038094520569,0.2750822007656097,0.2750822007656097,1.0,1.0,-3.029972553253174,0.5488753318786621,2.481097221374512,-0.1364295035600662,0.8955221176147461,0.8955221176147461,0.0,184.98150634765625,177.0,50912.9296875,0.0,2542.45849609375,1.0,279.7582397460937,283.1006164550781,296.5174865722656,297.8163146972656,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644308805465698,3.644332647323608,8.861833862283675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.05615234375,0.0,1528.3751220703125,1895.4371337890625,0.0,4300.0,0.9041277766227722,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373687624931335,0.2811071872711181,0.2567969262599945,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.952032208442688,0.6053688526153564,0.5753070116043091,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521413207054138,0.4420632719993591,0.3111214339733124,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914072275161743,0.3499280214309692,0.3351314663887024,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125335693359,0.2266454696655273,1.0395790338516235,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901639461517334,0.2766458690166473,0.2766458690166473,1.0,1.0,-3.0232982635498047,0.5514561533927917,2.471842050552368,-0.1324661672115326,0.8962433338165283,0.8962433338165283,0.0,182.1348114013672,165.0,49527.96484375,0.0,2515.158935546875,1.0,280.0421142578125,283.2914428710937,296.4350280761719,297.60174560546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639951467514038,3.639975309371948,8.840655709718703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5166015625,0.0,1522.7239990234375,1895.4371337890625,0.0,4300.0,0.9031069874763488,1.0,0.0,3.0,1.0,0.0
