time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373687624931335,0.2811071872711181,0.2567969262599945,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.952032208442688,0.6053688526153564,0.5753070116043091,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521413207054138,0.4420632719993591,0.3111214339733124,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914072275161743,0.3499280214309692,0.3351314663887024,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125335693359,0.2266454696655273,1.0395790338516235,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901639461517334,0.2766458690166473,0.2766458690166473,1.0,1.0,-3.0232982635498047,0.5514561533927917,2.471842050552368,-0.1324661672115326,0.8962433338165283,0.8962433338165283,0.0,182.1348114013672,165.0,49527.96484375,0.0,2515.158935546875,1.0,280.0421142578125,283.2914428710937,296.4350280761719,297.60174560546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639951467514038,3.639975309371948,8.840655709718703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5166015625,0.0,1522.7239990234375,1895.4371337890625,0.0,4300.0,0.9031069874763488,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457467913627625,0.282128095626831,0.2571766376495361,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630745649337769,0.6048020124435425,0.5741474628448486,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636046648025513,0.4454479813575744,0.3130443692207336,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013702630996704,0.3511732518672943,0.3357574343681335,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411237716675,0.2271971851587295,1.0395991802215576,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.585615873336792,0.2782095372676849,0.2782095372676849,1.0,1.0,-3.0254409313201904,0.5562965869903564,2.469144344329834,-0.1282104700803756,0.8997282981872559,0.8997282981872559,0.0,174.0144805908203,153.0,48231.2109375,0.0,2477.25634765625,1.0,280.3417053222656,283.50262451171875,296.3712463378906,297.4470520019531,293.1499938964844,293.1499938964844,280.6499938964844,35889.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643375635147095,3.643399715423584,8.857297189024393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.1552734375,0.0,1524.9864501953125,1895.4371337890625,0.0,4300.0,0.9037381410598756,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457467913627625,0.282128095626831,0.2571766376495361,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630745649337769,0.6048020124435425,0.5741474628448486,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636046648025513,0.4454479813575744,0.3130443692207336,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013702630996704,0.3511732518672943,0.3357574343681335,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411237716675,0.2271971851587295,1.0395991802215576,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.585615873336792,0.2782095372676849,0.2782095372676849,1.0,1.0,-3.0254409313201904,0.5562965869903564,2.469144344329834,-0.1282104700803756,0.8997282981872559,0.8997282981872559,0.0,174.0144805908203,153.0,48231.2109375,0.0,2477.25634765625,1.0,280.3417053222656,283.50262451171875,296.3712463378906,297.4470520019531,293.1499938964844,293.1499938964844,280.6499938964844,35889.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643375635147095,3.643399715423584,8.857297189024393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.1552734375,0.0,1524.9864501953125,1895.4371337890625,0.0,4300.0,0.9037381410598756,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516042590141296,0.2828766405582428,0.2575650513172149,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703198075294496,0.6048294305801392,0.5738440752029419,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.871313214302063,0.4473976194858551,0.3141672015190124,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080991506576538,0.3520373702049255,0.3362764716148376,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020623087882996,0.2277008593082428,1.0405091047286987,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.583050012588501,0.2789914011955261,0.2789914011955261,1.0,1.0,-3.028608083724976,0.5592655539512634,2.4693424701690674,-0.1259812414646148,0.9029927253723145,0.9029927253723145,0.0,168.99041748046875,153.0,47126.203125,0.0,2457.206787109375,1.0,280.5986022949219,283.6672668457031,296.32470703125,297.2813720703125,293.1499938964844,293.1499938964844,280.6499938964844,35758.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648252248764038,3.6482763290405273,8.881023632056895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.40087890625,0.0,1529.4212646484375,1895.4371337890625,0.0,4300.0,0.9047734141349792,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.7586989998817444,0.2837726175785064,0.2581226825714111,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9784583449363708,0.6050513982772827,0.5737872123718262,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8804495930671692,0.4495112001895904,0.3154427409172058,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.815707802772522,0.3530528843402862,0.3369659185409546,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090865969657898,0.2283486425876617,1.0421115159988403,285.2880859375,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804261565208435,0.2797697782516479,0.2797697782516479,1.0,1.0,-3.033496141433716,0.5626800656318665,2.470816135406494,-0.1236911565065383,0.905819296836853,0.905819296836853,0.0,163.48587036132812,141.0,47049.14453125,0.0,2437.82275390625,1.0,280.6418762207031,283.7148742675781,296.3178405761719,297.3157958984375,293.1499938964844,293.1499938964844,280.3500061035156,35648.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655781745910645,3.655805826187134,8.917720037970867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.94873046875,0.0,1536.9757080078125,1895.4371337890625,0.0,4300.0,0.906350076198578,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732028961181641,0.2842594087123871,0.2585512697696686,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.993118405342102,0.6037585139274597,0.5726972222328186,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991326689720154,0.4522677361965179,0.3173783719539642,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305428624153137,0.3540328443050384,0.33780637383461,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223822474479675,0.2289776802062988,1.0439960956573486,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747004151344299,0.2813265919685364,0.2813265919685364,1.0,1.0,-3.0383167266845703,0.5682269930839539,2.470089673995972,-0.119069866836071,0.9066630601882936,0.9066630601882936,0.0,152.85980224609375,129.0,48415.4453125,0.0,2391.675048828125,1.0,280.35772705078125,283.5173034667969,296.39605712890625,297.5252380371094,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666169166564941,3.666193246841431,8.96846813702723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.45703125,0.0,1549.298583984375,1895.4371337890625,0.0,4300.0,0.90871000289917,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732028961181641,0.2842594087123871,0.2585512697696686,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.993118405342102,0.6037585139274597,0.5726972222328186,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991326689720154,0.4522677361965179,0.3173783719539642,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305428624153137,0.3540328443050384,0.33780637383461,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223822474479675,0.2289776802062988,1.0439960956573486,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747004151344299,0.2813265919685364,0.2813265919685364,1.0,1.0,-3.0383167266845703,0.5682269930839539,2.470089673995972,-0.119069866836071,0.9066630601882936,0.9066630601882936,0.0,152.85980224609375,129.0,48415.4453125,0.0,2391.675048828125,1.0,280.35772705078125,283.5173034667969,296.39605712890625,297.5252380371094,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666169166564941,3.666193246841431,8.96846813702723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.45703125,0.0,1549.298583984375,1895.4371337890625,0.0,4300.0,0.90871000289917,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.784522294998169,0.283452957868576,0.2577729821205139,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012095212936401,0.5627760291099548,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150124788284302,0.4536824822425842,0.3183189928531647,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423193097114563,0.3538281321525574,0.3375454246997833,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322736978530884,0.2286936342716217,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674669146537781,0.2828833758831024,0.2828833758831024,1.0,1.0,-3.0236215591430664,0.5686448812484741,2.4549765586853027,-0.1148716360330581,0.9044888615608216,0.9044888615608216,0.0,144.19284057617188,117.0,49584.2265625,0.0,2320.314697265625,1.0,280.0580749511719,283.2926940917969,296.45135498046875,297.66815185546875,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668991327285767,3.669015645980835,8.982281656244595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.37353515625,0.0,1553.9892578125,1895.4371337890625,0.0,4300.0,0.909469187259674,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.784522294998169,0.283452957868576,0.2577729821205139,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012095212936401,0.5627760291099548,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150124788284302,0.4536824822425842,0.3183189928531647,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423193097114563,0.3538281321525574,0.3375454246997833,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322736978530884,0.2286936342716217,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674669146537781,0.2828833758831024,0.2828833758831024,1.0,1.0,-3.0236215591430664,0.5686448812484741,2.4549765586853027,-0.1148716360330581,0.9044888615608216,0.9044888615608216,0.0,144.19284057617188,117.0,49584.2265625,0.0,2320.314697265625,1.0,280.0580749511719,283.2926940917969,296.45135498046875,297.66815185546875,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668991327285767,3.669015645980835,8.982281656244595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.37353515625,0.0,1553.9892578125,1895.4371337890625,0.0,4300.0,0.909469187259674,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939058542251587,0.2819216251373291,0.2562939524650574,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003143787384033,0.5404773950576782,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929878830909729,0.4543417096138,0.3186990916728973,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524740934371948,0.3528582155704498,0.3365342915058136,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404763698577881,0.2277967482805252,1.037514328956604,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512285232544,0.2843771874904632,0.2843771874904632,1.0,1.0,-2.98917818069458,0.563666045665741,2.4255120754241943,-0.1122013106942176,0.899125337600708,0.899125337600708,0.0,136.25775146484375,105.0,50443.51171875,0.0,2217.577392578125,1.0,279.75811767578125,283.0554504394531,296.4891052246094,297.7689208984375,293.1499938964844,293.1499938964844,280.04998779296875,36221.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661646842956543,3.661670923233032,8.946356047090376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.767578125,0.0,1547.8309326171875,1895.4371337890625,0.0,4300.0,0.9080085158348083,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939058542251587,0.2819216251373291,0.2562939524650574,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003143787384033,0.5404773950576782,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929878830909729,0.4543417096138,0.3186990916728973,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524740934371948,0.3528582155704498,0.3365342915058136,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404763698577881,0.2277967482805252,1.037514328956604,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512285232544,0.2843771874904632,0.2843771874904632,1.0,1.0,-2.98917818069458,0.563666045665741,2.4255120754241943,-0.1122013106942176,0.899125337600708,0.899125337600708,0.0,136.25775146484375,105.0,50443.51171875,0.0,2217.577392578125,1.0,279.75811767578125,283.0554504394531,296.4891052246094,297.7689208984375,293.1499938964844,293.1499938964844,280.04998779296875,36221.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661646842956543,3.661670923233032,8.946356047090376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.767578125,0.0,1547.8309326171875,1895.4371337890625,0.0,4300.0,0.9080085158348083,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.80701744556427,0.2815180122852325,0.2552601099014282,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033347249031067,0.5131514668464661,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494057297706604,0.4563360214233398,0.3195154666900635,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8665000200271606,0.352713018655777,0.3357700705528259,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518452405929565,0.2274981141090393,1.033572793006897,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221374511719,0.2858709692955017,0.2858709692955017,1.0,1.0,-2.950411558151245,0.5574559569358826,2.3929555416107178,-0.1097837164998054,0.8985399007797241,0.8985399007797241,0.0,127.05181121826172,108.0,48719.3203125,0.0,2103.58935546875,1.0,280.042236328125,283.22723388671875,296.3932800292969,297.52099609375,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654674768447876,3.654698848724365,8.91231991317909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.146484375,0.0,1539.6439208984375,1895.4371337890625,0.0,4300.0,0.9064428806304932,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.80701744556427,0.2815180122852325,0.2552601099014282,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033347249031067,0.5131514668464661,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494057297706604,0.4563360214233398,0.3195154666900635,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8665000200271606,0.352713018655777,0.3357700705528259,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518452405929565,0.2274981141090393,1.033572793006897,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221374511719,0.2858709692955017,0.2858709692955017,1.0,1.0,-2.950411558151245,0.5574559569358826,2.3929555416107178,-0.1097837164998054,0.8985399007797241,0.8985399007797241,0.0,127.05181121826172,108.0,48719.3203125,0.0,2103.58935546875,1.0,280.042236328125,283.22723388671875,296.3932800292969,297.52099609375,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654674768447876,3.654698848724365,8.91231991317909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.146484375,0.0,1539.6439208984375,1895.4371337890625,0.0,4300.0,0.9064428806304932,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128482699394226,0.281799852848053,0.2552477121353149,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063633561134338,0.5020385384559631,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578750729560852,0.4578805267810821,0.3203626275062561,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729566931724548,0.3530807495117187,0.3358481824398041,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571626901626587,0.2277210503816604,1.0334066152572632,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437046885490417,0.2866178750991821,0.2866178750991821,1.0,1.0,-2.937931537628174,0.5561634302139282,2.381768226623535,-0.1085258871316909,0.899730384349823,0.899730384349823,0.0,123.54309844970705,108.0,47415.328125,0.0,2064.7578125,1.0,280.29888916015625,283.3835144042969,296.3334655761719,297.3240661621094,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530802249908447,3.653104305267334,8.904544870347308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.68310546875,0.0,1537.248291015625,1895.4371337890625,0.0,4300.0,0.9060702323913574,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8179617524147034,0.2823185920715332,0.2555529475212097,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099461913108826,0.4928514957427978,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651820659637452,0.4596933424472809,0.3214927017688751,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.878783106803894,0.3536878824234009,0.3362441956996918,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620412111282349,0.2281515002250671,1.034518837928772,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411112308502197,0.2876351177692413,0.2876351177692413,1.0,1.0,-2.9304187297821045,0.5568553805351257,2.373563289642334,-0.1062539517879486,0.9004461765289307,0.9004461765289307,0.0,120.80644989013672,126.0,47137.234375,0.0,2038.3974609375,1.0,280.3417663574219,283.4232177734375,296.31610107421875,297.333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36011.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653618097305298,3.653642177581787,8.907167057259358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.4921875,0.0,1537.2845458984375,1895.4371337890625,0.0,4300.0,0.9061082005500792,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171393275260925,0.2822804152965545,0.2558664679527282,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147826910018921,0.4950297474861145,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657012820243835,0.4620423018932342,0.3234299421310425,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780467510223389,0.3540630340576172,0.3368978202342987,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615402340888977,0.228490799665451,1.037024974822998,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.81427001953125,1.0,0.543506383895874,0.2896696329116821,0.2896696329116821,1.0,1.0,-2.9395086765289307,0.564785897731781,2.374722719192505,-0.1007148176431655,0.8972234129905701,0.8972234129905701,0.0,121.71383666992188,144.0,48341.87109375,0.0,2058.229248046875,1.0,280.05780029296875,283.2265319824219,296.37799072265625,297.5074157714844,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486191749572754,3.6486432552337646,8.88281022071169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.03076171875,0.0,1532.795166015625,1895.4371337890625,0.0,4300.0,0.9050658345222472,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171393275260925,0.2822804152965545,0.2558664679527282,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147826910018921,0.4950297474861145,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657012820243835,0.4620423018932342,0.3234299421310425,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780467510223389,0.3540630340576172,0.3368978202342987,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615402340888977,0.228490799665451,1.037024974822998,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.81427001953125,1.0,0.543506383895874,0.2896696329116821,0.2896696329116821,1.0,1.0,-2.9395086765289307,0.564785897731781,2.374722719192505,-0.1007148176431655,0.8972234129905701,0.8972234129905701,0.0,121.71383666992188,144.0,48341.87109375,0.0,2058.229248046875,1.0,280.05780029296875,283.2265319824219,296.37799072265625,297.5074157714844,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486191749572754,3.6486432552337646,8.88281022071169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.03076171875,0.0,1532.795166015625,1895.4371337890625,0.0,4300.0,0.9050658345222472,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.807667076587677,0.2827574908733368,0.2561928927898407,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159480810165405,0.5137953162193298,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553335905075072,0.4651223719120025,0.3254289329051971,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676777482032776,0.354828804731369,0.3375612199306488,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529303431510925,0.228998064994812,1.039509654045105,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515104532241821,0.2917041182518005,0.2917041182518005,1.0,1.0,-2.968623161315918,0.5781673789024353,2.390455722808838,-0.0940598621964454,0.8996192216873169,0.8996192216873169,0.0,127.89049530029295,162.0,47383.87890625,0.0,2139.085205078125,1.0,280.3421630859375,283.4417724609375,296.3046264648437,297.3258361816406,293.1499938964844,293.1499938964844,280.6499938964844,35984.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648135185241699,3.648159265518189,8.880453492565721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.6181640625,0.0,1530.981689453125,1895.4371337890625,0.0,4300.0,0.9048699140548706,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.807667076587677,0.2827574908733368,0.2561928927898407,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159480810165405,0.5137953162193298,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553335905075072,0.4651223719120025,0.3254289329051971,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676777482032776,0.354828804731369,0.3375612199306488,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529303431510925,0.228998064994812,1.039509654045105,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515104532241821,0.2917041182518005,0.2917041182518005,1.0,1.0,-2.968623161315918,0.5781673789024353,2.390455722808838,-0.0940598621964454,0.8996192216873169,0.8996192216873169,0.0,127.89049530029295,162.0,47383.87890625,0.0,2139.085205078125,1.0,280.3421630859375,283.4417724609375,296.3046264648437,297.3258361816406,293.1499938964844,293.1499938964844,280.6499938964844,35984.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648135185241699,3.648159265518189,8.880453492565721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.6181640625,0.0,1530.981689453125,1895.4371337890625,0.0,4300.0,0.9048699140548706,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951357960700989,0.2842041850090027,0.2575894296169281,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142043471336365,0.5407649874687195,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.940557897090912,0.4693837165832519,0.328431099653244,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.854566752910614,0.356535255908966,0.33926522731781,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301411926746368,1.0453790426254272,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636619925498962,0.292940616607666,0.292940616607666,1.0,1.0,-3.0154178142547607,0.5943267941474915,2.421091079711914,-0.0884938240051269,0.90542471408844,0.90542471408844,0.0,137.32044982910156,165.0,46643.49609375,0.0,2269.6181640625,1.0,280.64178466796875,283.68426513671875,296.2539367675781,297.2154541015625,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6577224731445312,3.657746553421021,8.927190151553077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.201171875,0.0,1539.668701171875,1895.4371337890625,0.0,4300.0,0.9068391919136048,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951357960700989,0.2842041850090027,0.2575894296169281,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142043471336365,0.5407649874687195,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.940557897090912,0.4693837165832519,0.328431099653244,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.854566752910614,0.356535255908966,0.33926522731781,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301411926746368,1.0453790426254272,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636619925498962,0.292940616607666,0.292940616607666,1.0,1.0,-3.0154178142547607,0.5943267941474915,2.421091079711914,-0.0884938240051269,0.90542471408844,0.90542471408844,0.0,137.32044982910156,165.0,46643.49609375,0.0,2269.6181640625,1.0,280.64178466796875,283.68426513671875,296.2539367675781,297.2154541015625,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6577224731445312,3.657746553421021,8.927190151553077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.201171875,0.0,1539.668701171875,1895.4371337890625,0.0,4300.0,0.9068391919136048,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853847146034241,0.2846232056617737,0.2585793733596802,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085487008094788,0.5627269744873047,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.92904531955719,0.4724128842353821,0.3310558795928955,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448478579521179,0.3574638068675995,0.3407184481620788,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307206988334655,1.050344467163086,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921792030334,0.2941771149635315,0.2941771149635315,1.0,1.0,-3.0539040565490723,0.608232855796814,2.4456710815429688,-0.0828418433666229,0.9064940214157104,0.9064940214157104,0.0,145.34722900390625,168.0,48422.0625,0.0,2381.194091796875,1.0,280.35772705078125,283.5152587890625,296.3427429199219,297.4603881835937,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66682505607605,3.666849136352539,8.971677516456111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.7255859375,0.0,1550.26708984375,1895.4371337890625,0.0,4300.0,0.9088847041130066,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853847146034241,0.2846232056617737,0.2585793733596802,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085487008094788,0.5627269744873047,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.92904531955719,0.4724128842353821,0.3310558795928955,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448478579521179,0.3574638068675995,0.3407184481620788,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307206988334655,1.050344467163086,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921792030334,0.2941771149635315,0.2941771149635315,1.0,1.0,-3.0539040565490723,0.608232855796814,2.4456710815429688,-0.0828418433666229,0.9064940214157104,0.9064940214157104,0.0,145.34722900390625,168.0,48422.0625,0.0,2381.194091796875,1.0,280.35772705078125,283.5152587890625,296.3427429199219,297.4603881835937,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66682505607605,3.666849136352539,8.971677516456111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.7255859375,0.0,1550.26708984375,1895.4371337890625,0.0,4300.0,0.9088847041130066,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805806398391724,0.2843575775623321,0.2586054503917694,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046065092086792,0.5726047158241272,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235114455223083,0.4733932614326477,0.3319571912288666,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402601480484009,0.3574910461902618,0.3410123884677887,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.730157732963562,0.2306381314992904,1.0511581897735596,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.577183187007904,0.2947953641414642,0.2947953641414642,1.0,1.0,-3.068233251571656,0.6138752698898315,2.454357862472534,-0.0802448540925979,0.9055243730545044,0.9055243730545044,0.0,149.043212890625,168.0,49768.09375,0.0,2427.104736328125,1.0,280.1007080078125,283.35968017578125,296.3971252441406,297.6546325683594,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669438362121582,3.6694626808166495,8.984470696304925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.32080078125,0.0,1553.8228759765625,1895.4371337890625,0.0,4300.0,0.9094884395599364,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725353837013245,0.2838107347488403,0.258411556482315,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919121265411376,0.6006510257720947,0.5711602568626404,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137312769889832,0.4740643203258514,0.3326540291309356,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325216770172119,0.3572312593460083,0.3410879373550415,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234557271003723,0.2302794903516769,1.0510990619659424,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.580040454864502,0.2951487898826599,0.2951487898826599,1.0,1.0,-3.067147254943848,0.6146054863929749,2.4525418281555176,-0.0788400322198867,0.904918611049652,0.904918611049652,0.0,154.40902709960938,171.0,49916.50390625,0.0,2453.12548828125,1.0,280.0580139160156,283.3124084472656,296.4079284667969,297.6368713378906,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669941902160645,3.669966220855713,8.986936563815107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.580078125,0.0,1554.976806640625,1895.4371337890625,0.0,4300.0,0.9096798896789552,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594760656356812,0.28223317861557,0.2574904263019562,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757404327392578,0.5946871638298035,0.5654342770576477,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992072343826294,0.4748536050319671,0.3335981369018554,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199425339698792,0.3561838269233703,0.3406347632408142,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118453979492188,0.2290801107883453,1.0481681823730469,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836995244026184,0.295855700969696,0.295855700969696,1.0,1.0,-3.0562376976013184,0.6136054992675781,2.44263219833374,-0.0772819444537162,0.900345504283905,0.900345504283905,0.0,163.28123474121094,174.0,51029.1953125,0.0,2478.94287109375,1.0,279.7580871582031,283.0902099609375,296.45037841796875,297.7594299316406,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664158344268799,3.664182424545288,8.958633088695933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.20361328125,0.0,1550.304443359375,1895.4371337890625,0.0,4300.0,0.9085442423820496,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594760656356812,0.28223317861557,0.2574904263019562,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757404327392578,0.5946871638298035,0.5654342770576477,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992072343826294,0.4748536050319671,0.3335981369018554,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199425339698792,0.3561838269233703,0.3406347632408142,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118453979492188,0.2290801107883453,1.0481681823730469,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836995244026184,0.295855700969696,0.295855700969696,1.0,1.0,-3.0562376976013184,0.6136054992675781,2.44263219833374,-0.0772819444537162,0.900345504283905,0.900345504283905,0.0,163.28123474121094,174.0,51029.1953125,0.0,2478.94287109375,1.0,279.7580871582031,283.0902099609375,296.45037841796875,297.7594299316406,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664158344268799,3.664182424545288,8.958633088695933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.20361328125,0.0,1550.304443359375,1895.4371337890625,0.0,4300.0,0.9085442423820496,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498880624771118,0.2802882194519043,0.2560871839523315,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.962501585483551,0.5896631479263306,0.5608815550804138,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893359899520874,0.4752093255519867,0.3341173529624939,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103649020195007,0.3546790480613708,0.3395964503288269,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022778987884521,0.2275121510028839,1.0428388118743896,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856567621231079,0.2965626120567322,0.2965626120567322,1.0,1.0,-3.0420496463775635,0.6116943359375,2.4303553104400635,-0.0759237632155418,0.8930256366729736,0.8930256366729736,0.0,169.86532592773438,177.0,52014.48828125,0.0,2486.516845703125,1.0,279.45819091796875,282.86962890625,296.47967529296875,297.85577392578125,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647777557373047,3.647801637649536,8.878711810211826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.86962890625,0.0,1534.1572265625,1895.4371337890625,0.0,4300.0,0.9050751328468324,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498880624771118,0.2802882194519043,0.2560871839523315,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.962501585483551,0.5896631479263306,0.5608815550804138,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893359899520874,0.4752093255519867,0.3341173529624939,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103649020195007,0.3546790480613708,0.3395964503288269,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022778987884521,0.2275121510028839,1.0428388118743896,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856567621231079,0.2965626120567322,0.2965626120567322,1.0,1.0,-3.0420496463775635,0.6116943359375,2.4303553104400635,-0.0759237632155418,0.8930256366729736,0.8930256366729736,0.0,169.86532592773438,177.0,52014.48828125,0.0,2486.516845703125,1.0,279.45819091796875,282.86962890625,296.47967529296875,297.85577392578125,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647777557373047,3.647801637649536,8.878711810211826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.86962890625,0.0,1534.1572265625,1895.4371337890625,0.0,4300.0,0.9050751328468324,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442318797111511,0.2796181738376617,0.2552493810653686,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536435008049012,0.5867950320243835,0.5577303767204285,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840873837471008,0.4771506190299988,0.335208535194397,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042783141136169,0.3542084395885467,0.3389606475830078,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961787939071655,0.2266716361045837,1.0386300086975098,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869473814964294,0.2980486750602722,0.2980486750602722,1.0,1.0,-3.032728433609009,0.6132233142852783,2.4195051193237305,-0.0724101960659027,0.8909017443656921,0.8909017443656921,0.0,174.09085083007812,180.0,50513.4375,0.0,2490.90966796875,1.0,279.7420959472656,283.06268310546875,296.3796081542969,297.6132507324219,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63243556022644,3.632459402084351,8.804183835309232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.04541015625,0.0,1516.613525390625,1895.4371337890625,0.0,4300.0,0.9016303420066832,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442318797111511,0.2796181738376617,0.2552493810653686,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536435008049012,0.5867950320243835,0.5577303767204285,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840873837471008,0.4771506190299988,0.335208535194397,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042783141136169,0.3542084395885467,0.3389606475830078,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961787939071655,0.2266716361045837,1.0386300086975098,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869473814964294,0.2980486750602722,0.2980486750602722,1.0,1.0,-3.032728433609009,0.6132233142852783,2.4195051193237305,-0.0724101960659027,0.8909017443656921,0.8909017443656921,0.0,174.09085083007812,180.0,50513.4375,0.0,2490.90966796875,1.0,279.7420959472656,283.06268310546875,296.3796081542969,297.6132507324219,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63243556022644,3.632459402084351,8.804183835309232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.04541015625,0.0,1516.613525390625,1895.4371337890625,0.0,4300.0,0.9016303420066832,1.0,0.0,3.0,1.0,0.0
