time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423259019851685,0.2801933884620666,0.2556220591068268,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.94952392578125,0.5857434868812561,0.5564924478530884,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831861019134521,0.4805685877799988,0.3374369442462921,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.802081286907196,0.3549621701240539,0.3395108580589294,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938424706459045,0.2268459349870681,1.038799524307251,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886484980583191,0.2995347380638122,0.2995347380638122,1.0,1.0,-3.035222291946411,0.6180736422538757,2.41714859008789,-0.0681541860103607,0.891628086566925,0.891628086566925,0.0,176.4060516357422,183.0,49143.9609375,0.0,2507.555419921875,1.0,280.0415954589844,283.2787780761719,296.3001708984375,297.4368591308594,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624431133270264,3.6244547367095934,8.76542515015899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.35791015625,0.0,1506.357177734375,1895.4371337890625,0.0,4300.0,0.8997171521186829,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423259019851685,0.2801933884620666,0.2556220591068268,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.94952392578125,0.5857434868812561,0.5564924478530884,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831861019134521,0.4805685877799988,0.3374369442462921,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.802081286907196,0.3549621701240539,0.3395108580589294,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938424706459045,0.2268459349870681,1.038799524307251,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886484980583191,0.2995347380638122,0.2995347380638122,1.0,1.0,-3.035222291946411,0.6180736422538757,2.41714859008789,-0.0681541860103607,0.891628086566925,0.891628086566925,0.0,176.4060516357422,183.0,49143.9609375,0.0,2507.555419921875,1.0,280.0415954589844,283.2787780761719,296.3001708984375,297.4368591308594,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624431133270264,3.6244547367095934,8.76542515015899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.35791015625,0.0,1506.357177734375,1895.4371337890625,0.0,4300.0,0.8997171521186829,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418955564498901,0.2807232439517975,0.2560352981090545,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481322765350342,0.585554301738739,0.5562176704406738,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.883314311504364,0.4825539588928222,0.3387520611286163,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.80156409740448,0.3556010723114013,0.3400483131408691,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932844519615173,0.2271820455789566,1.0400515794754028,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897188186645508,0.3002777695655823,0.3002777695655823,1.0,1.0,-3.0391175746917725,0.6212365031242371,2.4178812503814697,-0.0658522471785545,0.8935367465019226,0.8935367465019226,0.0,177.37152099609375,183.0,48014.2890625,0.0,2519.88525390625,1.0,280.2980041503906,283.44561767578125,296.2459716796875,297.261474609375,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623645305633545,3.623668909072876,8.761624599173956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.94287109375,0.0,1504.506591796875,1895.4371337890625,0.0,4300.0,0.8994858264923096,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7418340444564819,0.2814035415649414,0.2566351890563965,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9472061395645142,0.5855621099472046,0.5562067627906799,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8838505744934082,0.4847092926502228,0.3402399122714996,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8014373779296875,0.3563970923423767,0.3407779932022095,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931268572807312,0.2276678532361984,1.0420987606048584,285.0841369628906,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0859375,1.0,0.5909656286239624,0.3008886277675628,0.3008886277675628,1.0,1.0,-3.044949769973755,0.6245958209037781,2.420353889465332,-0.063783623278141,0.8950304388999939,0.8950304388999939,0.0,178.21728515625,186.0,47907.0625,0.0,2535.29150390625,1.0,280.34161376953125,283.4962463378906,296.2313842773437,297.2860717773437,293.1499938964844,293.1499938964844,280.6499938964844,35946.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6256630420684814,3.625686883926392,8.771385751060734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.70703125,0.0,1505.866455078125,1895.4371337890625,0.0,4300.0,0.8998228907585144,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418215274810791,0.2829678952693939,0.2580133378505707,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945440948009491,0.5858749151229858,0.5564447641372681,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849908709526062,0.489286720752716,0.3433787524700165,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013132214546204,0.3582346439361572,0.3424715995788574,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519342422485,0.2288992702960968,1.047433614730835,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938542485237122,0.3021103739738464,0.3021103739738464,1.0,1.0,-3.0591115951538086,0.6319814920425415,2.4271302223205566,-0.0595078580081462,0.9010685086250304,0.9010685086250304,0.0,180.0690155029297,189.0,46770.2890625,0.0,2571.868896484375,1.0,280.6416015625,283.7118530273437,296.16729736328125,297.1482849121094,293.1499938964844,293.1499938964844,280.3500061035156,35677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636965274810791,3.636989116668701,8.8261555220015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.33740234375,0.0,1516.3099365234375,1895.4371337890625,0.0,4300.0,0.9021627306938172,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418215274810791,0.2829678952693939,0.2580133378505707,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945440948009491,0.5858749151229858,0.5564447641372681,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849908709526062,0.489286720752716,0.3433787524700165,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013132214546204,0.3582346439361572,0.3424715995788574,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519342422485,0.2288992702960968,1.047433614730835,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938542485237122,0.3021103739738464,0.3021103739738464,1.0,1.0,-3.0591115951538086,0.6319814920425415,2.4271302223205566,-0.0595078580081462,0.9010685086250304,0.9010685086250304,0.0,180.0690155029297,189.0,46770.2890625,0.0,2571.868896484375,1.0,280.6416015625,283.7118530273437,296.16729736328125,297.1482849121094,293.1499938964844,293.1499938964844,280.3500061035156,35677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636965274810791,3.636989116668701,8.8261555220015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.33740234375,0.0,1516.3099365234375,1895.4371337890625,0.0,4300.0,0.9021627306938172,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399953603744507,0.2832472920417785,0.2587822377681732,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411926865577698,0.5845543146133423,0.5558679103851318,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839568495750427,0.4923295974731445,0.3459422588348388,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993114590644836,0.3590221703052521,0.3436940610408783,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.229481041431427,1.0517481565475464,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968273282051086,0.3033320903778076,0.3033320903778076,1.0,1.0,-3.0690948963165283,0.6382178664207458,2.4308769702911377,-0.0552362836897373,0.901925563812256,0.901925563812256,0.0,183.1001892089844,192.0,48175.0234375,0.0,2606.850341796875,1.0,280.3578796386719,283.5183410644531,296.2338562011719,297.34881591796875,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646782398223877,3.646806240081787,8.873868182490696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.35009765625,0.0,1527.782958984375,1895.4371337890625,0.0,4300.0,0.9043827652931212,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399953603744507,0.2832472920417785,0.2587822377681732,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411926865577698,0.5845543146133423,0.5558679103851318,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839568495750427,0.4923295974731445,0.3459422588348388,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993114590644836,0.3590221703052521,0.3436940610408783,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.229481041431427,1.0517481565475464,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968273282051086,0.3033320903778076,0.3033320903778076,1.0,1.0,-3.0690948963165283,0.6382178664207458,2.4308769702911377,-0.0552362836897373,0.901925563812256,0.901925563812256,0.0,183.1001892089844,192.0,48175.0234375,0.0,2606.850341796875,1.0,280.3578796386719,283.5183410644531,296.2338562011719,297.34881591796875,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646782398223877,3.646806240081787,8.873868182490696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.35009765625,0.0,1527.782958984375,1895.4371337890625,0.0,4300.0,0.9043827652931212,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354483604431152,0.2821953594684601,0.2582492530345917,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933284342288971,0.5815880298614502,0.5535776615142822,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798568248748779,0.4939340949058532,0.3473803997039795,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944344282150269,0.3585464358329773,0.343677282333374,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870364546775818,0.2290915250778198,1.051819920539856,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990791320800781,0.3042865693569183,0.3042865693569183,1.0,1.0,-3.0675060749053955,0.6404926180839539,2.427013397216797,-0.0523865781724453,0.8998832106590271,0.8998832106590271,0.0,187.4575042724609,195.0,49458.140625,0.0,2626.563720703125,1.0,280.0582275390625,283.30096435546875,296.2769775390625,297.4835510253906,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493170261383057,3.649341106414795,8.886208320291189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.40380859375,0.0,1532.0439453125,1895.4371337890625,0.0,4300.0,0.905073344707489,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354483604431152,0.2821953594684601,0.2582492530345917,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933284342288971,0.5815880298614502,0.5535776615142822,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798568248748779,0.4939340949058532,0.3473803997039795,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944344282150269,0.3585464358329773,0.343677282333374,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870364546775818,0.2290915250778198,1.051819920539856,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990791320800781,0.3042865693569183,0.3042865693569183,1.0,1.0,-3.0675060749053955,0.6404926180839539,2.427013397216797,-0.0523865781724453,0.8998832106590271,0.8998832106590271,0.0,187.4575042724609,195.0,49458.140625,0.0,2626.563720703125,1.0,280.0582275390625,283.30096435546875,296.2769775390625,297.4835510253906,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493170261383057,3.649341106414795,8.886208320291189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.40380859375,0.0,1532.0439453125,1895.4371337890625,0.0,4300.0,0.905073344707489,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300828099250793,0.2805135846138,0.2570394873619079,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243139624595642,0.5778108239173889,0.5503947138786316,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749401569366455,0.4948476552963257,0.3482576608657837,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886399030685425,0.3573475480079651,0.3428905606269836,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694507598877,0.2280693501234054,1.048794507980347,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005440354347229,0.305241048336029,0.305241048336029,1.0,1.0,-3.058703184127808,0.6407124996185303,2.4179906845092773,-0.050035037100315,0.8950827121734619,0.8950827121734619,0.0,192.0106201171875,198.0,50583.2421875,0.0,2633.314697265625,1.0,279.7582702636719,283.0808410644531,296.3057861328125,297.5887145996094,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642532587051392,3.642556667327881,8.853198210090341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.654296875,0.0,1526.3961181640625,1895.4371337890625,0.0,4300.0,0.9037254452705384,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300828099250793,0.2805135846138,0.2570394873619079,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243139624595642,0.5778108239173889,0.5503947138786316,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749401569366455,0.4948476552963257,0.3482576608657837,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886399030685425,0.3573475480079651,0.3428905606269836,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694507598877,0.2280693501234054,1.048794507980347,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005440354347229,0.305241048336029,0.305241048336029,1.0,1.0,-3.058703184127808,0.6407124996185303,2.4179906845092773,-0.050035037100315,0.8950827121734619,0.8950827121734619,0.0,192.0106201171875,198.0,50583.2421875,0.0,2633.314697265625,1.0,279.7582702636719,283.0808410644531,296.3057861328125,297.5887145996094,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642532587051392,3.642556667327881,8.853198210090341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.654296875,0.0,1526.3961181640625,1895.4371337890625,0.0,4300.0,0.9037254452705384,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277237176895142,0.2800339162349701,0.2564616799354553,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.920339584350586,0.5763819217681885,0.5488287210464478,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729082942008972,0.4957743287086487,0.3487333655357361,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860673069953918,0.3569920361042022,0.3424504697322845,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792611479759216,0.2276796698570251,1.04689359664917,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010826826095581,0.3057183027267456,0.3057183027267456,1.0,1.0,-3.053877830505371,0.6407025456428528,2.413175344467163,-0.0489883683621883,0.8954015970230103,0.8954015970230103,0.0,193.99688720703125,198.0,49380.8515625,0.0,2634.345947265625,1.0,280.00115966796875,283.2269897460937,296.2327880859375,297.358642578125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639010190963745,3.6390342712402335,8.836084361973917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.35498046875,0.0,1522.2244873046875,1895.4371337890625,0.0,4300.0,0.9029703736305236,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264218330383301,0.2800027430057525,0.2563259899616241,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.917855143547058,0.5755390524864197,0.5478761196136475,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721276521682739,0.4972455203533172,0.3496467471122741,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846059203147888,0.3570382595062256,0.3423939645290375,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778222322463989,0.227577805519104,1.046153545379639,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017349362373352,0.3063332438468933,0.3063332438468933,1.0,1.0,-3.0527029037475586,0.6420847177505493,2.410618305206299,-0.0473814941942691,0.8954018950462341,0.8954018950462341,0.0,195.36021423339844,201.0,49176.765625,0.0,2639.17236328125,1.0,280.0422058105469,283.2706604003906,296.2016906738281,297.34979248046875,293.1499938964844,293.1499938964844,280.3500061035156,36114.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637446403503418,3.637470245361328,8.82849121808249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.2529296875,0.0,1520.1002197265625,1895.4371337890625,0.0,4300.0,0.9025583863258362,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253444790840149,0.2806777656078338,0.2567821443080902,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149842262268066,0.5748379826545715,0.5469921231269836,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722887635231018,0.5010598301887512,0.3521467447280884,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833364605903625,0.3578810691833496,0.3430251777172088,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.2279816716909408,1.0473841428756714,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034862399101257,0.3075631558895111,0.3075631558895111,1.0,1.0,-3.0574233531951904,0.6468983292579651,2.410524845123291,-0.0436386503279209,0.8985045552253723,0.8985045552253723,0.0,197.3318328857422,204.0,47878.7421875,0.0,2658.5712890625,1.0,280.3416748046875,283.4824523925781,296.1176452636719,297.1738586425781,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6397604942321777,3.639784336090088,8.839728593557084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.6025390625,0.0,1521.205322265625,1895.4371337890625,0.0,4300.0,0.9029493927955629,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253444790840149,0.2806777656078338,0.2567821443080902,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149842262268066,0.5748379826545715,0.5469921231269836,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722887635231018,0.5010598301887512,0.3521467447280884,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833364605903625,0.3578810691833496,0.3430251777172088,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.2279816716909408,1.0473841428756714,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034862399101257,0.3075631558895111,0.3075631558895111,1.0,1.0,-3.0574233531951904,0.6468983292579651,2.410524845123291,-0.0436386503279209,0.8985045552253723,0.8985045552253723,0.0,197.3318328857422,204.0,47878.7421875,0.0,2658.5712890625,1.0,280.3416748046875,283.4824523925781,296.1176452636719,297.1738586425781,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6397604942321777,3.639784336090088,8.839728593557084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.6025390625,0.0,1521.205322265625,1895.4371337890625,0.0,4300.0,0.9029493927955629,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252599596977234,0.2819497287273407,0.2578535377979278,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133878350257874,0.5749098062515259,0.5469544529914856,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734884262084961,0.5055519938468933,0.3551938533782959,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831454277038574,0.3593661189079284,0.3443402647972107,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763649582862854,0.2289658039808273,1.0514400005340576,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.605898380279541,0.3087930679321289,0.3087930679321289,1.0,1.0,-3.0687804222106934,0.653608500957489,2.41517186164856,-0.0394353978335857,0.9042219519615172,0.9042219519615172,0.0,199.03456115722656,207.0,46697.96484375,0.0,2689.570556640625,1.0,280.6417236328125,283.6956481933594,296.0443420410156,297.0223388671875,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509180068969727,3.650941848754883,8.894006100490515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.470703125,0.0,1531.8106689453125,1895.4371337890625,0.0,4300.0,0.9052845239639282,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252599596977234,0.2819497287273407,0.2578535377979278,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133878350257874,0.5749098062515259,0.5469544529914856,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734884262084961,0.5055519938468933,0.3551938533782959,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831454277038574,0.3593661189079284,0.3443402647972107,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763649582862854,0.2289658039808273,1.0514400005340576,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.605898380279541,0.3087930679321289,0.3087930679321289,1.0,1.0,-3.0687804222106934,0.653608500957489,2.41517186164856,-0.0394353978335857,0.9042219519615172,0.9042219519615172,0.0,199.03456115722656,207.0,46697.96484375,0.0,2689.570556640625,1.0,280.6417236328125,283.6956481933594,296.0443420410156,297.0223388671875,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509180068969727,3.650941848754883,8.894006100490515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.470703125,0.0,1531.8106689453125,1895.4371337890625,0.0,4300.0,0.9052845239639282,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245938181877136,0.2821738123893738,0.2584403753280639,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114328622817992,0.5741025805473328,0.5466974973678589,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735559582710266,0.5078344941139221,0.3571409881114959,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823956608772278,0.3598903119564056,0.3451797366142273,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757845282554626,0.2293704748153686,1.0544005632400513,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077853441238403,0.3094696998596191,0.3094696998596191,1.0,1.0,-3.0760960578918457,0.657631516456604,2.4184646606445312,-0.0368644967675209,0.9043999910354614,0.9043999910354614,0.0,200.7891082763672,207.0,48006.2421875,0.0,2713.08837890625,1.0,280.3730773925781,283.5184326171875,296.1056213378906,297.2270202636719,293.1499938964844,293.1499938964844,280.3500061035156,35754.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657844305038452,3.657868385314941,8.927784733714361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.23388671875,0.0,1540.073486328125,1895.4371337890625,0.0,4300.0,0.9068418741226196,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7237558364868164,0.2820400595664978,0.2584306001663208,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.9099060893058776,0.573483943939209,0.5462460517883301,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.872944712638855,0.5085450410842896,0.357717901468277,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.78150874376297,0.359906792640686,0.3453064560890198,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6750286817550659,0.2293928861618042,1.0549522638320925,285.0897216796875,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.0882568359375,1.0,0.6084995269775391,0.3097555637359619,0.3097555637359619,1.0,1.0,-3.077054023742676,0.6587154269218445,2.4183385372161865,-0.0359267517924308,0.9047297239303588,0.9047297239303588,0.0,201.86170959472656,210.0,48076.953125,0.0,2720.594482421875,1.0,280.35772705078125,283.5003967285156,296.1059265136719,297.2149963378906,293.1499938964844,293.1499938964844,280.04998779296875,35778.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65998649597168,3.660010576248169,8.938245059653127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.26416015625,0.0,1542.6436767578125,1895.4371337890625,0.0,4300.0,0.9073503017425536,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.719774603843689,0.2808512449264526,0.2577579915523529,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036192297935486,0.5704824328422546,0.5439038872718811,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696945905685425,0.5101103186607361,0.3591218590736389,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773582339286804,0.3592348098754883,0.3450893759727478,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713632941246033,0.228899747133255,1.054485321044922,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104720234870911,0.3107180595397949,0.3107180595397949,1.0,1.0,-3.0743050575256348,0.6606615781784058,2.4136435985565186,-0.033162523061037,0.9023289680480956,0.9023289680480956,0.0,206.0323944091797,213.0,49337.36328125,0.0,2737.033935546875,1.0,280.0581359863281,283.2821960449219,296.1454162597656,297.3442687988281,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661494493484497,3.661518812179565,8.945612535171676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.15380859375,0.0,1545.8367919921875,1895.4371337890625,0.0,4300.0,0.9078163504600524,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.719774603843689,0.2808512449264526,0.2577579915523529,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036192297935486,0.5704824328422546,0.5439038872718811,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696945905685425,0.5101103186607361,0.3591218590736389,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773582339286804,0.3592348098754883,0.3450893759727478,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713632941246033,0.228899747133255,1.054485321044922,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104720234870911,0.3107180595397949,0.3107180595397949,1.0,1.0,-3.0743050575256348,0.6606615781784058,2.4136435985565186,-0.033162523061037,0.9023289680480956,0.9023289680480956,0.0,206.0323944091797,213.0,49337.36328125,0.0,2737.033935546875,1.0,280.0581359863281,283.2821960449219,296.1454162597656,297.3442687988281,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661494493484497,3.661518812179565,8.945612535171676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.15380859375,0.0,1545.8367919921875,1895.4371337890625,0.0,4300.0,0.9078163504600524,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174580693244934,0.2800350189208984,0.257195770740509,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.900309145450592,0.5686804056167603,0.542428731918335,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677961230278015,0.5106325745582581,0.3596345782279968,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749764919281006,0.3586314618587494,0.34471195936203,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691998839378357,0.228422537446022,1.0531671047210691,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111977696418762,0.3111993074417114,0.3111993074417114,1.0,1.0,-3.070436716079712,0.6609203815460205,2.4095163345336914,-0.0319642834365367,0.8995359539985657,0.8995359539985657,0.0,208.19561767578125,213.0,50409.72265625,0.0,2740.729248046875,1.0,279.8009948730469,283.1129150390625,296.1788024902344,297.4964294433594,293.1499938964844,293.1499938964844,279.75,36114.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658958196640015,3.658982276916504,8.933222943596775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.09130859375,0.0,1544.020263671875,1895.4371337890625,0.0,4300.0,0.9073055982589722,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147486209869385,0.2791202664375305,0.2564759254455566,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965895175933838,0.5667368173599243,0.5407175421714783,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655064702033997,0.5110341906547546,0.3599842190742492,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722223997116089,0.3578932881355285,0.3441457450389862,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666748523712158,0.2278220951557159,1.0511285066604614,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116485595703125,0.4489594399929046,0.4489594399929046,0.800000011920929,1.0,-3.064810037612915,1.0312142372131348,2.0335958003997803,0.3393201231956482,0.8975411653518677,0.8975411653518677,0.0,210.65475463867188,216.0,51374.3359375,0.0,2740.49267578125,1.0,279.7581787109375,283.1121826171875,296.1741027832031,297.4654541015625,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653707265853882,3.653731346130371,8.907601340979454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.33642578125,0.0,1538.9683837890625,1895.4371337890625,0.0,4300.0,0.9062489867210388,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122158408164978,0.2790442407131195,0.2559801340103149,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926839232444763,0.5651354789733887,0.5386022329330444,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643365502357483,0.5141449570655823,0.3616888523101806,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696678638458252,0.3579193949699402,0.3437830507755279,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009019851685,0.2276268154382705,1.049119472503662,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127796769142151,0.7244797348976135,0.7244797348976135,0.4000000059604645,1.0,-3.0608506202697754,1.9226690530776973,1.138181447982788,1.230121374130249,0.9002119302749634,0.9002119302749634,0.0,213.36456298828125,219.0,52749.4765625,0.0,2747.1298828125,1.0,280.04217529296875,283.4774169921875,296.1202087402344,297.4056091308594,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6517395973205566,3.651763439178467,8.898009582480881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.994140625,0.0,1535.22216796875,1895.4371337890625,0.0,4300.0,0.9057082533836364,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122158408164978,0.2790442407131195,0.2559801340103149,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926839232444763,0.5651354789733887,0.5386022329330444,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643365502357483,0.5141449570655823,0.3616888523101806,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696678638458252,0.3579193949699402,0.3437830507755279,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009019851685,0.2276268154382705,1.049119472503662,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127796769142151,0.7244797348976135,0.7244797348976135,0.4000000059604645,1.0,-3.0608506202697754,1.9226690530776973,1.138181447982788,1.230121374130249,0.9002119302749634,0.9002119302749634,0.0,213.36456298828125,219.0,52749.4765625,0.0,2747.1298828125,1.0,280.04217529296875,283.4774169921875,296.1202087402344,297.4056091308594,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6517395973205566,3.651763439178467,8.898009582480881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.994140625,0.0,1535.22216796875,1895.4371337890625,0.0,4300.0,0.9057082533836364,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137864828109741,0.2807605862617492,0.257133424282074,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.893441379070282,0.5658794045448303,0.5387855768203735,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675901293754578,0.5194464325904846,0.3650103211402893,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711858749389648,0.3597204387187958,0.3450674712657928,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655182242393494,0.2288292050361633,1.0528841018676758,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.615237832069397,1.0,1.0,0.0,1.0,-3.0725317001342773,3.072495698928833,3.602368451538496e-05,2.373425006866455,0.908351182937622,0.908351182937622,0.0,213.91134643554688,222.0,55256.296875,0.0,2779.19189453125,1.0,280.3418273925781,283.9375915527344,296.1435546875,297.5531311035156,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663874626159668,3.663898706436157,8.957246109275729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.13134765625,0.0,1545.91259765625,1895.4371337890625,0.0,4300.0,0.9081823229789734,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137864828109741,0.2807605862617492,0.257133424282074,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.893441379070282,0.5658794045448303,0.5387855768203735,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675901293754578,0.5194464325904846,0.3650103211402893,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711858749389648,0.3597204387187958,0.3450674712657928,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655182242393494,0.2288292050361633,1.0528841018676758,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.615237832069397,1.0,1.0,0.0,1.0,-3.0725317001342773,3.072495698928833,3.602368451538496e-05,2.373425006866455,0.908351182937622,0.908351182937622,0.0,213.91134643554688,222.0,55256.296875,0.0,2779.19189453125,1.0,280.3418273925781,283.9375915527344,296.1435546875,297.5531311035156,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663874626159668,3.663898706436157,8.957246109275729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.13134765625,0.0,1545.91259765625,1895.4371337890625,0.0,4300.0,0.9081823229789734,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140798568725586,0.281466394662857,0.2581618428230285,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928263783454895,0.5657460689544678,0.539184033870697,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.868736207485199,0.5223898887634277,0.3674601018428802,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713952660560608,0.360664427280426,0.3462948501110077,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658379435539246,0.2295741587877273,1.0572376251220703,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173586845397949,1.0,1.0,0.0,1.0,-3.083911180496216,3.083903551101685,7.647727215953637e-06,2.382442712783813,0.9096420407295228,0.9096420407295228,0.0,215.22059631347656,222.0,56581.26171875,0.0,2808.763671875,1.0,280.0728454589844,283.7626953125,296.2695007324219,297.8954162597656,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673968315124512,3.673992395401001,9.006666346067504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.9462890625,0.0,1557.3868408203125,1895.4371337890625,0.0,4300.0,0.910386562347412,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135093808174133,0.2814474403858185,0.2582869231700897,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917957544326782,0.5652986168861389,0.5389369130134583,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.868457019329071,0.5232508182525635,0.3681761026382446,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708314061164856,0.3607904314994812,0.346549391746521,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654031872749329,0.2297037243843078,1.0583239793777466,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181831955909729,1.0,1.0,0.0,1.0,-3.0862417221069336,3.0862340927124023,7.65939967095619e-06,2.384326219558716,0.9103425145149232,0.9103425145149232,0.0,216.20802307128903,225.0,56636.93359375,0.0,2818.631591796875,1.0,280.0576477050781,283.7423400878906,296.2832946777344,297.9057312011719,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6773619651794434,3.6773860454559326,9.02331350971508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.923828125,0.0,1561.3431396484375,1895.4371337890625,0.0,4300.0,0.9111700057983398,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098432183265686,0.280412346124649,0.2578283548355102,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865665793418884,0.5626010298728943,0.5369712710380554,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658275008201599,0.5250515937805176,0.3698093891143799,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.76735520362854,0.3602900505065918,0.3465601801872253,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653339385986,0.2294380217790603,1.0590858459472656,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204729676246643,1.0,1.0,0.0,1.0,-3.0862324237823486,3.0862247943878174,7.659882612642832e-06,2.384541273117065,0.9090702533721924,0.9090702533721924,0.0,220.4110717773437,228.0,57852.078125,0.0,2840.732421875,1.0,279.7579650878906,283.51593017578125,296.3385314941406,298.0627746582031,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683330535888672,3.68335485458374,9.052628229255788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4443359375,0.0,1569.5050048828125,1895.4371337890625,0.0,4300.0,0.9126238822937012,1.0,0.0,3.0,1.0,0.0
