time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098432183265686,0.280412346124649,0.2578283548355102,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865665793418884,0.5626010298728943,0.5369712710380554,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658275008201599,0.5250515937805176,0.3698093891143799,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.76735520362854,0.3602900505065918,0.3465601801872253,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653339385986,0.2294380217790603,1.0590858459472656,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204729676246643,1.0,1.0,0.0,1.0,-3.0862324237823486,3.0862247943878174,7.659882612642832e-06,2.384541273117065,0.9090702533721924,0.9090702533721924,0.0,220.4110717773437,228.0,57852.078125,0.0,2840.732421875,1.0,279.7579650878906,283.51593017578125,296.3385314941406,298.0627746582031,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683330535888672,3.68335485458374,9.052628229255788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4443359375,0.0,1569.5050048828125,1895.4371337890625,0.0,4300.0,0.9126238822937012,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.707455039024353,0.279583990573883,0.2572802603244781,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835009932518005,0.5608643889427185,0.5355814099311829,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640909790992737,0.5256142616271973,0.3703672885894775,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651748061180115,0.3597004115581512,0.3462181687355041,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605406403541565,0.2290181517601013,1.058115005493164,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213148236274719,1.0,1.0,0.0,1.0,-3.082998991012573,3.082991361618042,7.644006473128684e-06,2.3821120262146,0.9067789316177368,0.9067789316177368,0.0,222.6727600097656,228.0,58909.09375,0.0,2846.114501953125,1.0,279.5003662109375,283.3424987792969,296.3727111816406,298.2189025878906,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683110475540161,3.6831347942352295,9.051546498994868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.7392578125,0.0,1570.2550048828125,1895.4371337890625,0.0,4300.0,0.9126282930374146,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.7047574520111084,0.2786113023757934,0.2565343379974365,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801690340042114,0.5589215159416199,0.5339099168777466,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8620928525924683,0.5259943604469299,0.3707287311553955,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627357244491577,0.3589235544204712,0.3456445634365082,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583470702171326,0.2284322082996368,1.0562467575073242,284.7666015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219379901885986,1.0,1.0,0.0,1.0,-3.077594757080078,3.077587127685547,7.617369647050509e-06,2.3779940605163574,0.9048851728439332,0.9048851728439332,0.0,225.01675415039065,231.0,58915.515625,0.0,2847.54150390625,1.0,279.4578552246094,283.2880554199219,296.3661804199219,298.1663513183594,293.1499938964844,293.1499938964844,279.1499938964844,36109.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680064678192138,3.680088996887207,9.036581900545572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.5078125,0.0,1567.70166015625,1895.4371337890625,0.0,4300.0,0.912056803703308,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994070410728455,0.2764700353145599,0.2548702657222748,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873672604560852,0.5547381043434143,0.5302892327308655,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249843120575,0.5264841914176941,0.3712817728519439,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579194903373718,0.3570705652236938,0.3441976904869079,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539186835289001,0.2269741892814636,1.0510990619659424,284.5528869628906,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227061152458191,1.0,1.0,0.0,1.0,-3.0639822483062744,3.063974618911743,7.5503076004679315e-06,2.367548942565918,0.8978567719459534,0.8978567719459534,0.0,229.42225646972656,234.0,59853.94921875,0.0,2843.25146484375,1.0,279.1580505371094,283.0638122558594,296.38433837890625,298.24884033203125,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666002511978149,3.666026592254639,8.967653002400766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.96826171875,0.0,1554.060302734375,1895.4371337890625,0.0,4300.0,0.9091059565544128,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994070410728455,0.2764700353145599,0.2548702657222748,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873672604560852,0.5547381043434143,0.5302892327308655,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249843120575,0.5264841914176941,0.3712817728519439,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579194903373718,0.3570705652236938,0.3441976904869079,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539186835289001,0.2269741892814636,1.0510990619659424,284.5528869628906,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227061152458191,1.0,1.0,0.0,1.0,-3.0639822483062744,3.063974618911743,7.5503076004679315e-06,2.367548942565918,0.8978567719459534,0.8978567719459534,0.0,229.42225646972656,234.0,59853.94921875,0.0,2843.25146484375,1.0,279.1580505371094,283.0638122558594,296.38433837890625,298.24884033203125,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666002511978149,3.666026592254639,8.967653002400766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.96826171875,0.0,1554.060302734375,1895.4371337890625,0.0,4300.0,0.9091059565544128,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958058476448059,0.2755835056304931,0.2538062930107116,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690748810768127,0.5521612167358398,0.5274703502655029,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562567830085754,0.528681755065918,0.3724923133850097,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546460032463074,0.35625159740448,0.3431907594203949,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951021194458,0.2261748909950256,1.0469400882720947,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233264803886414,1.0,1.0,0.0,1.0,-3.0545451641082764,3.054537534713745,7.503535925934557e-06,2.360116481781006,0.8959106802940369,0.8959106802940369,0.0,232.5298614501953,237.0,58271.30859375,0.0,2840.565185546875,1.0,279.4422607421875,283.2525634765625,296.2781066894531,297.9925231933594,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524930000305176,3.652517080307007,8.90168166733929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.06103515625,0.0,1538.508056640625,1895.4371337890625,0.0,4300.0,0.9060776829719543,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958058476448059,0.2755835056304931,0.2538062930107116,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690748810768127,0.5521612167358398,0.5274703502655029,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562567830085754,0.528681755065918,0.3724923133850097,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546460032463074,0.35625159740448,0.3431907594203949,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951021194458,0.2261748909950256,1.0469400882720947,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233264803886414,1.0,1.0,0.0,1.0,-3.0545451641082764,3.054537534713745,7.503535925934557e-06,2.360116481781006,0.8959106802940369,0.8959106802940369,0.0,232.5298614501953,237.0,58271.30859375,0.0,2840.565185546875,1.0,279.4422607421875,283.2525634765625,296.2781066894531,297.9925231933594,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524930000305176,3.652517080307007,8.90168166733929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.06103515625,0.0,1538.508056640625,1895.4371337890625,0.0,4300.0,0.9060776829719543,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.694694459438324,0.2758906185626983,0.2539328932762146,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669822812080383,0.5511645078659058,0.5263048410415649,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566636443138123,0.5323832631111145,0.37490114569664,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535638809204102,0.3566419780254364,0.3433840870857239,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.649732232093811,0.2263353914022445,1.0470126867294312,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245996356010437,1.0,1.0,0.0,1.0,-3.056502103805542,3.0564944744110107,7.512992851843592e-06,2.3615610599517822,0.8966494202613831,0.8966494202613831,0.0,234.319076538086,240.0,56807.41015625,0.0,2853.823486328125,1.0,279.7417297363281,283.4629821777344,296.19403076171875,297.80401611328125,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455600261688232,3.645584106445313,8.867921224009478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.37744140625,0.0,1529.494140625,1895.4371337890625,0.0,4300.0,0.9044176340103148,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.694694459438324,0.2758906185626983,0.2539328932762146,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669822812080383,0.5511645078659058,0.5263048410415649,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566636443138123,0.5323832631111145,0.37490114569664,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535638809204102,0.3566419780254364,0.3433840870857239,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.649732232093811,0.2263353914022445,1.0470126867294312,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245996356010437,1.0,1.0,0.0,1.0,-3.056502103805542,3.0564944744110107,7.512992851843592e-06,2.3615610599517822,0.8966494202613831,0.8966494202613831,0.0,234.319076538086,240.0,56807.41015625,0.0,2853.823486328125,1.0,279.7417297363281,283.4629821777344,296.19403076171875,297.80401611328125,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455600261688232,3.645584106445313,8.867921224009478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.37744140625,0.0,1529.494140625,1895.4371337890625,0.0,4300.0,0.9044176340103148,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945024132728577,0.2767577767372131,0.2546496987342834,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657697439193726,0.5509371757507324,0.5259894728660583,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578745126724243,0.5367774367332458,0.3778778910636902,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753327488899231,0.3576903045177459,0.3442868888378143,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862603187561,0.2271005809307098,1.0500718355178833,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265819072723389,1.0,1.0,0.0,1.0,-3.0653209686279297,3.0653133392333984,7.556399850727757e-06,2.36837100982666,0.8998880982398987,0.8998880982398987,0.0,235.9222717285156,243.0,55462.4375,0.0,2879.956298828125,1.0,280.0417175292969,283.6734924316406,296.1220092773437,297.64178466796875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469886302948,3.64701247215271,8.874872037267778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.8359375,0.0,1529.3997802734375,1895.4371337890625,0.0,4300.0,0.9045857787132264,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945024132728577,0.2767577767372131,0.2546496987342834,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657697439193726,0.5509371757507324,0.5259894728660583,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578745126724243,0.5367774367332458,0.3778778910636902,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753327488899231,0.3576903045177459,0.3442868888378143,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862603187561,0.2271005809307098,1.0500718355178833,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265819072723389,1.0,1.0,0.0,1.0,-3.0653209686279297,3.0653133392333984,7.556399850727757e-06,2.36837100982666,0.8998880982398987,0.8998880982398987,0.0,235.9222717285156,243.0,55462.4375,0.0,2879.956298828125,1.0,280.0417175292969,283.6734924316406,296.1220092773437,297.64178466796875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469886302948,3.64701247215271,8.874872037267778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.8359375,0.0,1529.3997802734375,1895.4371337890625,0.0,4300.0,0.9045857787132264,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.694466769695282,0.277309387922287,0.2551087737083435,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8651995062828064,0.5509766340255737,0.5259722471237183,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584983944892883,0.539116382598877,0.3794533610343933,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532681822776794,0.3583517074584961,0.344873309135437,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496188044548035,0.2276222109794616,1.0522756576538086,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.627791702747345,1.0,1.0,0.0,1.0,-3.071098804473877,3.0710911750793457,7.584946615679655e-06,2.3728489875793457,0.9029750227928162,0.9029750227928162,0.0,236.8357391357422,243.0,54316.19140625,0.0,2896.429931640625,1.0,280.2986755371094,283.8360290527344,296.0694274902344,297.4671630859375,293.1499938964844,293.1499938964844,280.3500061035156,35809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509618759155273,3.6509857177734375,8.89422040017962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.86328125,0.0,1532.8104248046875,1895.4371337890625,0.0,4300.0,0.905415415763855,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.694621205329895,0.2779605686664581,0.2557041645050049,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647987842559814,0.5511404871940613,0.5261374711990356,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592910170555115,0.5415753722190857,0.3811701238155365,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533642053604126,0.3591171205043793,0.3455985486507416,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.6498149633407593,0.2282416224479675,1.055033802986145,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.629154622554779,1.0,1.0,0.0,1.0,-3.078263282775879,3.078255653381348,7.62040690460708e-06,2.378396987915039,0.9055756330490112,0.9055756330490112,0.0,237.72528076171875,246.0,54202.30078125,0.0,2915.65380859375,1.0,280.3418884277344,283.8810729980469,296.0559387207031,297.49322509765625,293.1499938964844,293.1499938964844,280.04998779296875,35698.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575686931610094,3.6575927734375,8.926439249989926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.25244140625,0.0,1539.3441162109375,1895.4371337890625,0.0,4300.0,0.9067846536636353,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931830048561096,0.2778868973255157,0.2561555206775665,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622720837593079,0.5497667193412781,0.5254899859428406,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590850830078125,0.5446524620056152,0.3837931156158447,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520964741706848,0.3594675362110138,0.3464178740978241,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.648960292339325,0.2287017107009887,1.0588487386703491,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318052411079407,1.0,1.0,0.0,1.0,-3.086766481399536,3.086758852005005,7.66310859035002e-06,2.385193109512329,0.9059221744537354,0.9059221744537354,0.0,240.76063537597656,249.0,55516.41015625,0.0,2948.980224609375,1.0,280.0577087402344,283.6805725097656,296.1208801269531,297.6872253417969,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666013240814209,3.666037321090698,8.967705298346118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.798828125,0.0,1549.51806640625,1895.4371337890625,0.0,4300.0,0.9087108969688416,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931830048561096,0.2778868973255157,0.2561555206775665,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622720837593079,0.5497667193412781,0.5254899859428406,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590850830078125,0.5446524620056152,0.3837931156158447,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520964741706848,0.3594675362110138,0.3464178740978241,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.648960292339325,0.2287017107009887,1.0588487386703491,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318052411079407,1.0,1.0,0.0,1.0,-3.086766481399536,3.086758852005005,7.66310859035002e-06,2.385193109512329,0.9059221744537354,0.9059221744537354,0.0,240.76063537597656,249.0,55516.41015625,0.0,2948.980224609375,1.0,280.0577087402344,283.6805725097656,296.1208801269531,297.6872253417969,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666013240814209,3.666037321090698,8.967705298346118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.798828125,0.0,1549.51806640625,1895.4371337890625,0.0,4300.0,0.9087108969688416,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.689357340335846,0.2765446007251739,0.2553426027297973,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575408458709717,0.5468287467956543,0.5232095122337341,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566458821296692,0.5462188720703125,0.3852102160453796,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488281726837158,0.3585619628429413,0.3459940552711487,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.2281828373670578,1.058348298072815,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337488293647766,1.0,1.0,0.0,1.0,-3.0836501121521,3.0836424827575684,7.647987331438344e-06,2.3829281330108643,0.9033101797103882,0.9033101797103882,0.0,245.0843963623047,252.0,56729.71484375,0.0,2965.33251953125,1.0,279.7580871582031,283.4594421386719,296.1651306152344,297.8186950683594,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66680645942688,3.666830539703369,8.971586566985934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.978515625,0.0,1551.9345703125,1895.4371337890625,0.0,4300.0,0.9090182185173036,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.689357340335846,0.2765446007251739,0.2553426027297973,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575408458709717,0.5468287467956543,0.5232095122337341,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566458821296692,0.5462188720703125,0.3852102160453796,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488281726837158,0.3585619628429413,0.3459940552711487,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.2281828373670578,1.058348298072815,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337488293647766,1.0,1.0,0.0,1.0,-3.0836501121521,3.0836424827575684,7.647987331438344e-06,2.3829281330108643,0.9033101797103882,0.9033101797103882,0.0,245.0843963623047,252.0,56729.71484375,0.0,2965.33251953125,1.0,279.7580871582031,283.4594421386719,296.1651306152344,297.8186950683594,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66680645942688,3.666830539703369,8.971586566985934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.978515625,0.0,1551.9345703125,1895.4371337890625,0.0,4300.0,0.9090182185173036,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847705841064453,0.274660587310791,0.2539386749267578,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521949052810669,0.5431402921676636,0.5200918912887573,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535771369934082,0.5471031665802002,0.386062741279602,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448898553848267,0.3569661378860473,0.3448242247104645,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270468026399612,1.054785966873169,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349477171897888,1.0,1.0,0.0,1.0,-3.0735557079315186,3.073548078536988,7.598137017339468e-06,2.3751862049102783,0.8979475498199463,0.8979475498199463,0.0,249.55270385742188,255.0,57823.484375,-0.0,2968.069580078125,1.0,279.4581298828125,283.2394714355469,296.1991882324219,297.9263916015625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658090353012085,3.658114433288574,8.92898583515489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.16162109375,0.0,1544.1026611328125,1895.4371337890625,0.0,4300.0,0.9072399139404296,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847705841064453,0.274660587310791,0.2539386749267578,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521949052810669,0.5431402921676636,0.5200918912887573,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535771369934082,0.5471031665802002,0.386062741279602,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448898553848267,0.3569661378860473,0.3448242247104645,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270468026399612,1.054785966873169,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349477171897888,1.0,1.0,0.0,1.0,-3.0735557079315186,3.073548078536988,7.598137017339468e-06,2.3751862049102783,0.8979475498199463,0.8979475498199463,0.0,249.55270385742188,255.0,57823.484375,-0.0,2968.069580078125,1.0,279.4581298828125,283.2394714355469,296.1991882324219,297.9263916015625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658090353012085,3.658114433288574,8.92898583515489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.16162109375,0.0,1544.1026611328125,1895.4371337890625,0.0,4300.0,0.9072399139404296,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816278696060181,0.2739435136318207,0.2530436515808105,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483257293701172,0.5409249663352966,0.5176397562026978,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520257472991943,0.5496659874916077,0.3875256478786468,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421249151229858,0.3563099205493927,0.3439889848232269,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.2264761477708816,1.051743745803833,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359227895736694,1.0,1.0,0.0,1.0,-3.066615581512451,3.066608190536499,7.563428425783059e-06,2.369640827178955,0.8977429270744324,0.8977429270744324,0.0,252.8047332763672,243.0,56391.12109375,-0.0,2970.88232421875,1.0,279.7421875,283.4308776855469,296.1073913574219,297.6947631835937,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650927782058716,3.650951862335205,8.894054417396546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.82568359375,0.0,1535.4794921875,1895.4371337890625,0.0,4300.0,0.9056115746498108,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816278696060181,0.2739435136318207,0.2530436515808105,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483257293701172,0.5409249663352966,0.5176397562026978,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520257472991943,0.5496659874916077,0.3875256478786468,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421249151229858,0.3563099205493927,0.3439889848232269,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.2264761477708816,1.051743745803833,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359227895736694,1.0,1.0,0.0,1.0,-3.066615581512451,3.066608190536499,7.563428425783059e-06,2.369640827178955,0.8977429270744324,0.8977429270744324,0.0,252.8047332763672,243.0,56391.12109375,-0.0,2970.88232421875,1.0,279.7421875,283.4308776855469,296.1073913574219,297.6947631835937,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650927782058716,3.650951862335205,8.894054417396546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.82568359375,0.0,1535.4794921875,1895.4371337890625,0.0,4300.0,0.9056115746498108,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825129985809326,0.2740586102008819,0.2529409825801849,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.84904944896698,0.540433943271637,0.5169163942337036,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539435863494873,0.5515639185905457,0.3886424899101257,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430122494697571,0.3564488887786865,0.3439039289951324,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409463882446289,0.2265469282865524,1.051202654838562,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347776055335999,1.0,1.0,0.0,1.0,-3.0662100315093994,3.066202640533448,7.561339771200437e-06,2.369290590286255,0.8992421627044678,0.8992421627044678,0.0,251.2480010986328,243.0,55201.890625,-0.0,2961.91015625,1.0,279.9988098144531,283.5950622558594,296.0521240234375,297.5089111328125,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649781227111816,3.649805068969727,8.888468414625095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.70703125,0.0,1533.447998046875,1895.4371337890625,0.0,4300.0,0.9053248167037964,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.684762716293335,0.2744097411632538,0.2530627250671386,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512383103370667,0.5402470231056213,0.5165175795555115,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.857364296913147,0.5537461638450623,0.3900006115436554,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7451711297035217,0.3568420708179474,0.3440567255020141,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428138017654419,0.2268360704183578,1.0514893531799316,285.02459716796875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331866979598999,1.0,1.0,0.0,1.0,-3.068034648895264,3.0680270195007324,7.570209618279478e-06,2.370645523071289,0.9002861380577087,0.9002861380577087,0.0,248.0370483398437,231.0,55051.765625,-0.0,2948.84326171875,1.0,280.0419006347656,283.6427001953125,296.0396728515625,297.5310974121094,293.1499938964844,293.1499938964844,279.75,35980.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650974750518799,3.650998830795288,8.894283496374555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.3994140625,0.0,1534.109619140625,1895.4371337890625,0.0,4300.0,0.9054996371269226,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898161172866821,0.2740551829338074,0.2527711987495422,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564804792404175,0.5385251641273499,0.5150240659713745,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650487065315247,0.5565106868743896,0.3920469880104065,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502859830856323,0.3567547500133514,0.3439558148384094,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336219787598,0.2269094586372375,1.0511986017227173,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287152767181396,1.0,1.0,0.0,1.0,-3.067889451980591,3.06788182258606,7.569732133561047e-06,2.370633363723755,0.8976275324821472,0.8976275324821472,0.0,240.12008666992188,219.0,56300.3203125,-0.0,2907.100341796875,1.0,279.7578125,283.4495544433594,296.11199951171875,297.7265319824219,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647797107696533,3.6478211879730233,8.878807307155512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.0595703125,0.0,1531.5262451171875,1895.4371337890625,0.0,4300.0,0.9048489928245544,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898161172866821,0.2740551829338074,0.2527711987495422,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564804792404175,0.5385251641273499,0.5150240659713745,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650487065315247,0.5565106868743896,0.3920469880104065,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502859830856323,0.3567547500133514,0.3439558148384094,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336219787598,0.2269094586372375,1.0511986017227173,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287152767181396,1.0,1.0,0.0,1.0,-3.067889451980591,3.06788182258606,7.569732133561047e-06,2.370633363723755,0.8976275324821472,0.8976275324821472,0.0,240.12008666992188,219.0,56300.3203125,-0.0,2907.100341796875,1.0,279.7578125,283.4495544433594,296.11199951171875,297.7265319824219,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647797107696533,3.6478211879730233,8.878807307155512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.0595703125,0.0,1531.5262451171875,1895.4371337890625,0.0,4300.0,0.9048489928245544,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961193680763245,0.2741594910621643,0.2522397339344024,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633086681365967,0.5373557806015015,0.5132030844688416,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744964003562927,0.5600338578224182,0.3939031958580017,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567480802536011,0.356993168592453,0.3435655832290649,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312299728394,0.2271918803453445,1.0498913526535034,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230162382125854,1.0,1.0,0.0,1.0,-3.065243721008301,3.0652363300323486,7.556305263278773e-06,2.368430852890014,0.8999596238136292,0.8999596238136292,0.0,230.4400177001953,207.0,55015.5625,-0.0,2851.123046875,1.0,280.04217529296875,283.6432189941406,296.0426025390625,297.5350036621094,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648477554321289,3.648501396179199,8.88212014160672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.56640625,0.0,1531.1688232421875,1895.4371337890625,0.0,4300.0,0.904923379421234,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961193680763245,0.2741594910621643,0.2522397339344024,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633086681365967,0.5373557806015015,0.5132030844688416,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744964003562927,0.5600338578224182,0.3939031958580017,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567480802536011,0.356993168592453,0.3435655832290649,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312299728394,0.2271918803453445,1.0498913526535034,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230162382125854,1.0,1.0,0.0,1.0,-3.065243721008301,3.0652363300323486,7.556305263278773e-06,2.368430852890014,0.8999596238136292,0.8999596238136292,0.0,230.4400177001953,207.0,55015.5625,-0.0,2851.123046875,1.0,280.04217529296875,283.6432189941406,296.0426025390625,297.5350036621094,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648477554321289,3.648501396179199,8.88212014160672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.56640625,0.0,1531.1688232421875,1895.4371337890625,0.0,4300.0,0.904923379421234,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054134011268616,0.2751627266407013,0.2525303363800049,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734651207923889,0.5373439192771912,0.5124992728233337,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874853849411011,0.5647643804550171,0.3966657817363739,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661697268486023,0.3581112325191498,0.3439700007438659,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614436507225037,0.2281662970781326,1.0513256788253784,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171744465827942,1.0,1.0,0.0,1.0,-3.0702717304229736,3.0702641010284424,7.5807761277246755e-06,2.3721742630004883,0.9050461649894714,0.9050461649894714,0.0,218.85498046875,195.0,53806.56640625,-0.0,2800.5673828125,1.0,280.341796875,283.854736328125,295.9893798828125,297.3962097167969,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657589673995972,3.657613754272461,8.926542136578064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.875,0.0,1539.657958984375,1895.4371337890625,0.0,4300.0,0.9068145155906676,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054134011268616,0.2751627266407013,0.2525303363800049,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734651207923889,0.5373439192771912,0.5124992728233337,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874853849411011,0.5647643804550171,0.3966657817363739,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661697268486023,0.3581112325191498,0.3439700007438659,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614436507225037,0.2281662970781326,1.0513256788253784,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171744465827942,1.0,1.0,0.0,1.0,-3.0702717304229736,3.0702641010284424,7.5807761277246755e-06,2.3721742630004883,0.9050461649894714,0.9050461649894714,0.0,218.85498046875,195.0,53806.56640625,-0.0,2800.5673828125,1.0,280.341796875,283.854736328125,295.9893798828125,297.3962097167969,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657589673995972,3.657613754272461,8.926542136578064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.875,0.0,1539.657958984375,1895.4371337890625,0.0,4300.0,0.9068145155906676,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146099805831909,0.2751944959163666,0.2524788081645965,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841662406921387,0.5361262559890747,0.5113661885261536,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900942325592041,0.5680068135261536,0.3989641368389129,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761881351470947,0.3584412932395935,0.3441541492938995,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705222725868225,0.2286877334117889,1.0525394678115845,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111370921134949,1.0,1.0,0.0,1.0,-3.07330322265625,3.0732955932617188,7.595930128445616e-06,2.3745901584625244,0.904960870742798,0.904960870742798,0.0,207.5198211669922,183.0,55195.40625,-0.0,2747.179931640625,1.0,280.0577392578125,283.6607971191406,296.0747985839844,297.6134338378906,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6643762588500977,3.664400339126587,8.959698902799573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.603515625,0.0,1548.01220703125,1895.4371337890625,0.0,4300.0,0.9083747267723083,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146099805831909,0.2751944959163666,0.2524788081645965,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841662406921387,0.5361262559890747,0.5113661885261536,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900942325592041,0.5680068135261536,0.3989641368389129,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761881351470947,0.3584412932395935,0.3441541492938995,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705222725868225,0.2286877334117889,1.0525394678115845,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111370921134949,1.0,1.0,0.0,1.0,-3.07330322265625,3.0732955932617188,7.595930128445616e-06,2.3745901584625244,0.904960870742798,0.904960870742798,0.0,207.5198211669922,183.0,55195.40625,-0.0,2747.179931640625,1.0,280.0577392578125,283.6607971191406,296.0747985839844,297.6134338378906,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6643762588500977,3.664400339126587,8.959698902799573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.603515625,0.0,1548.01220703125,1895.4371337890625,0.0,4300.0,0.9083747267723083,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184540033340454,0.2747799456119537,0.2520479261875152,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890694975852966,0.5349643230438232,0.5102558732032776,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073150157928468,0.56905198097229,0.3996787071228027,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808051109313965,0.358176440000534,0.3438433706760406,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747011542320251,0.2286283522844314,1.0518133640289309,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078342795372009,1.0,1.0,0.0,1.0,-3.071067571640014,3.0710599422454834,7.584901595691917e-06,2.372870683670044,0.9032989740371704,0.9032989740371704,0.0,202.2105712890625,183.0,56370.44140625,-0.0,2714.9375,1.0,279.8008117675781,283.4953308105469,296.1291809082031,297.797119140625,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6652231216430655,3.665247440338135,8.96384108273196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.1650390625,0.0,1549.7503662109375,1895.4371337890625,0.0,4300.0,0.9085984230041504,1.0,0.0,3.0,1.0,0.0
