time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219260931015015,0.2741635739803314,0.2513653635978699,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937000036239624,0.5335381031036377,0.5088004469871521,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137657284736632,0.5698439478874207,0.4001269042491913,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7851665019989014,0.3576847612857818,0.3432604968547821,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786226630210876,0.2283802926540374,1.0501034259796145,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042957305908203,1.0,1.0,0.0,1.0,-3.0662834644317627,3.0662758350372314,7.561265192634892e-06,2.36916446685791,0.9020862579345704,0.9020862579345704,0.0,197.07546997070312,171.0,56501.08984375,-0.0,2678.670654296875,1.0,279.75799560546875,283.44708251953125,296.1419372558594,297.7728881835937,293.1499938964844,293.1499938964844,279.45001220703125,36037.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663662195205689,3.6636862754821777,8.956207011578954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.7451171875,0.0,1548.705810546875,1895.4371337890625,0.0,4300.0,0.9083431959152222,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290115356445312,0.2726514339447021,0.2497293651103973,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034430980682372,0.530303418636322,0.5055039525032043,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278680086135864,0.5710676908493042,0.400773286819458,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942553758621216,0.3563399612903595,0.3417231142520904,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.686693549156189,0.2275525778532028,1.0450608730316162,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966578722000122,1.0,1.0,0.0,1.0,-3.053224802017212,3.05321741104126,7.496817033825209e-06,2.3589980602264404,0.8966253995895386,0.8966253995895386,0.0,186.66490173339844,159.0,57688.7265625,-0.0,2599.018798828125,1.0,279.4581604003906,283.2347106933594,296.1986389160156,297.9096069335937,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653794527053833,3.653818607330322,8.908026529752533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.86572265625,0.0,1539.5294189453125,1895.4371337890625,0.0,4300.0,0.9063016772270204,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290115356445312,0.2726514339447021,0.2497293651103973,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034430980682372,0.530303418636322,0.5055039525032043,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278680086135864,0.5710676908493042,0.400773286819458,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942553758621216,0.3563399612903595,0.3417231142520904,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.686693549156189,0.2275525778532028,1.0450608730316162,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966578722000122,1.0,1.0,0.0,1.0,-3.053224802017212,3.05321741104126,7.496817033825209e-06,2.3589980602264404,0.8966253995895386,0.8966253995895386,0.0,186.66490173339844,159.0,57688.7265625,-0.0,2599.018798828125,1.0,279.4581604003906,283.2347106933594,296.1986389160156,297.9096069335937,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653794527053833,3.653818607330322,8.908026529752533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.86572265625,0.0,1539.5294189453125,1895.4371337890625,0.0,4300.0,0.9063016772270204,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387153506278992,0.2723222970962524,0.2486253976821899,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175668358802797,0.5285536050796509,0.5029056668281555,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.946056604385376,0.574070394039154,0.4020900726318359,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062832951545715,0.3559856712818146,0.3405785262584686,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973260641098022,0.2273432463407516,1.0408165454864502,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887489318847656,1.0,1.0,0.0,1.0,-3.043864727020264,3.0438573360443115,7.450215434801066e-06,2.3514676094055176,0.8964636921882629,0.8964636921882629,0.0,175.01344299316406,147.0,56354.40625,0.0,2520.584228515625,1.0,279.7421569824219,283.4330139160156,296.1278991699219,297.70587158203125,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646004438400269,3.646028518676758,8.870083547662944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.03173828125,0.0,1530.118896484375,1895.4371337890625,0.0,4300.0,0.9045236110687256,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387153506278992,0.2723222970962524,0.2486253976821899,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175668358802797,0.5285536050796509,0.5029056668281555,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.946056604385376,0.574070394039154,0.4020900726318359,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062832951545715,0.3559856712818146,0.3405785262584686,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973260641098022,0.2273432463407516,1.0408165454864502,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887489318847656,1.0,1.0,0.0,1.0,-3.043864727020264,3.0438573360443115,7.450215434801066e-06,2.3514676094055176,0.8964636921882629,0.8964636921882629,0.0,175.01344299316406,147.0,56354.40625,0.0,2520.584228515625,1.0,279.7421569824219,283.4330139160156,296.1278991699219,297.70587158203125,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646004438400269,3.646028518676758,8.870083547662944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.03173828125,0.0,1530.118896484375,1895.4371337890625,0.0,4300.0,0.9045236110687256,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532215118408203,0.2731627225875854,0.2486769556999206,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388583302497864,0.5283322930335999,0.5018890500068665,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688825011253356,0.5786272287368774,0.4046517610549927,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223578929901123,0.3568362891674042,0.3406194746494293,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123957872390747,0.2280797809362411,1.040703296661377,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814000964164734,1.0,1.0,0.0,1.0,-3.045687675476074,3.045680046081543,7.458596428477904e-06,2.352645874023437,0.899206817150116,0.899206817150116,0.0,161.98666381835938,135.0,55131.6953125,0.0,2456.35986328125,1.0,280.041748046875,283.65216064453125,296.07958984375,297.5689697265625,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646045923233032,3.6460700035095215,8.870285341799899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.3271484375,0.0,1528.61962890625,1895.4371337890625,0.0,4300.0,0.9043989181518556,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532215118408203,0.2731627225875854,0.2486769556999206,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388583302497864,0.5283322930335999,0.5018890500068665,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688825011253356,0.5786272287368774,0.4046517610549927,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223578929901123,0.3568362891674042,0.3406194746494293,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123957872390747,0.2280797809362411,1.040703296661377,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814000964164734,1.0,1.0,0.0,1.0,-3.045687675476074,3.045680046081543,7.458596428477904e-06,2.352645874023437,0.899206817150116,0.899206817150116,0.0,161.98666381835938,135.0,55131.6953125,0.0,2456.35986328125,1.0,280.041748046875,283.65216064453125,296.07958984375,297.5689697265625,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646045923233032,3.6460700035095215,8.870285341799899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.3271484375,0.0,1528.61962890625,1895.4371337890625,0.0,4300.0,0.9043989181518556,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.772259533405304,0.2745661437511444,0.249315544962883,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640076756477356,0.5288809537887573,0.5017111897468567,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.992135763168335,0.5838940143585205,0.4077922701835632,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418732285499573,0.3583631515502929,0.3413792252540588,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.729650616645813,0.2294247597455978,1.0435596704483032,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747138857841492,1.0,1.0,0.0,1.0,-3.0543582439422607,3.0543508529663086,7.500728770537535e-06,2.3591771125793457,0.9046591520309448,0.9046591520309448,0.0,148.68438720703125,138.0,54022.58984375,0.0,2403.321044921875,1.0,280.3417663574219,283.87060546875,296.0434875488281,297.4582824707031,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655374050140381,3.65539813041687,8.915731086744927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.83935546875,0.0,1537.1343994140625,1895.4371337890625,0.0,4300.0,0.906317174434662,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.772259533405304,0.2745661437511444,0.249315544962883,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640076756477356,0.5288809537887573,0.5017111897468567,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.992135763168335,0.5838940143585205,0.4077922701835632,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418732285499573,0.3583631515502929,0.3413792252540588,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.729650616645813,0.2294247597455978,1.0435596704483032,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747138857841492,1.0,1.0,0.0,1.0,-3.0543582439422607,3.0543508529663086,7.500728770537535e-06,2.3591771125793457,0.9046591520309448,0.9046591520309448,0.0,148.68438720703125,138.0,54022.58984375,0.0,2403.321044921875,1.0,280.3417663574219,283.87060546875,296.0434875488281,297.4582824707031,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655374050140381,3.65539813041687,8.915731086744927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.83935546875,0.0,1537.1343994140625,1895.4371337890625,0.0,4300.0,0.906317174434662,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790223360061646,0.2749279141426086,0.2497065663337707,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717305302619934,0.5287463665008545,0.5017079710960388,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.998955011367798,0.5859720706939697,0.4091996550559997,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487834930419922,0.3588740825653076,0.341891884803772,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355960011482239,0.2299714386463165,1.045810341835022,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734063982963562,1.0,1.0,0.0,1.0,-3.059851884841919,3.059844255447388,7.527795787609648e-06,2.3634462356567383,0.9046745896339417,0.9046745896339417,0.0,144.80972290039062,138.0,55267.58984375,0.0,2393.30859375,1.0,280.0984191894531,283.7246398925781,296.1127624511719,297.6873474121094,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660135984420776,3.6601600646972656,8.938975497585488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.134765625,0.0,1542.706787109375,1895.4371337890625,0.0,4300.0,0.9073527455329896,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.781365156173706,0.2748361527919769,0.2497365027666092,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.974111557006836,0.5280568599700928,0.5012165307998657,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876782536506653,0.407471626996994,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513177633285522,0.358962208032608,0.3420853614807129,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378856539726257,0.2302107959985733,1.0472100973129272,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724892616271973,1.0,1.0,0.0,1.0,-3.059114933013916,3.0591073036193848,7.524338343500858e-06,2.362947702407837,0.9050020575523376,0.9050020575523376,0.0,143.35679626464844,141.0,55475.52734375,0.0,2384.373779296875,1.0,280.0576171875,283.68023681640625,296.1398010253906,297.693115234375,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663065195083618,3.6630892753601074,8.953289238888829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.0703125,0.0,1546.3585205078125,1895.4371337890625,0.0,4300.0,0.9080661535263062,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812628746032715,0.2739089131355285,0.2491045296192169,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973605215549469,0.5257459282875061,0.499314934015274,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907295346260071,0.4066100120544433,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516286611557007,0.3583503067493438,0.341736376285553,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384197115898132,0.2300585359334945,1.0473964214324951,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716935396194458,1.0,1.0,0.0,1.0,-3.054861307144165,3.054853916168213,7.503105734940618e-06,2.3595261573791504,0.9025790691375732,0.9025790691375732,0.0,142.82791137695312,144.0,56839.97265625,0.0,2373.722412109375,1.0,279.75811767578125,283.4690246582031,296.21337890625,297.8630676269531,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663658857345581,3.6636829376220703,8.956190526987484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9873046875,0.0,1548.4295654296875,1895.4371337890625,0.0,4300.0,0.9083191156387328,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812628746032715,0.2739089131355285,0.2491045296192169,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973605215549469,0.5257459282875061,0.499314934015274,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907295346260071,0.4066100120544433,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516286611557007,0.3583503067493438,0.341736376285553,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384197115898132,0.2300585359334945,1.0473964214324951,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716935396194458,1.0,1.0,0.0,1.0,-3.054861307144165,3.054853916168213,7.503105734940618e-06,2.3595261573791504,0.9025790691375732,0.9025790691375732,0.0,142.82791137695312,144.0,56839.97265625,0.0,2373.722412109375,1.0,279.75811767578125,283.4690246582031,296.21337890625,297.8630676269531,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663658857345581,3.6636829376220703,8.956190526987484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9873046875,0.0,1548.4295654296875,1895.4371337890625,0.0,4300.0,0.9083191156387328,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778831124305725,0.2724496126174927,0.2479449361562729,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694467186927797,0.5227521061897278,0.4966917335987091,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923956036567688,0.4099007248878479,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486193418502808,0.3570990562438965,0.340737909078598,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360373735427856,0.2293231636285781,1.0449317693710327,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717746615409851,1.0,1.0,0.0,1.0,-3.0501065254211426,3.0500991344451904,7.479442047042539e-06,2.3557164669036865,0.8977177143096924,0.8977177143096924,0.0,143.94528198242188,147.0,58145.41015625,0.0,2370.758544921875,1.0,279.4581604003906,283.2621459960937,296.2755432128906,298.01177978515625,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655640363693237,3.655664443969727,8.917029390431708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.73388671875,0.0,1541.20458984375,1895.4371337890625,0.0,4300.0,0.9066813588142396,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778831124305725,0.2724496126174927,0.2479449361562729,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694467186927797,0.5227521061897278,0.4966917335987091,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923956036567688,0.4099007248878479,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486193418502808,0.3570990562438965,0.340737909078598,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360373735427856,0.2293231636285781,1.0449317693710327,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717746615409851,1.0,1.0,0.0,1.0,-3.0501065254211426,3.0500991344451904,7.479442047042539e-06,2.3557164669036865,0.8977177143096924,0.8977177143096924,0.0,143.94528198242188,147.0,58145.41015625,0.0,2370.758544921875,1.0,279.4581604003906,283.2621459960937,296.2755432128906,298.01177978515625,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655640363693237,3.655664443969727,8.917029390431708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.73388671875,0.0,1541.20458984375,1895.4371337890625,0.0,4300.0,0.9066813588142396,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.774797797203064,0.2721074223518371,0.2473270148038864,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652483463287354,0.521170973777771,0.4947772920131683,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950450897216797,0.413588285446167,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.845658540725708,0.3567941188812256,0.340156614780426,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335811853408813,0.229133665561676,1.0432612895965576,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725258588790894,1.0,1.0,0.0,1.0,-3.048779487609864,3.048771858215332,7.4723684519995e-06,2.354452848434448,0.8982783555984497,0.8982783555984497,0.0,145.41114807128906,150.0,56919.0625,0.0,2375.9404296875,1.0,279.7421875,283.46551513671875,296.21063232421875,297.8213806152344,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502745151519775,3.650298595428467,8.890872322808718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.06787109375,0.0,1534.375732421875,1895.4371337890625,0.0,4300.0,0.9054343700408936,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.774797797203064,0.2721074223518371,0.2473270148038864,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652483463287354,0.521170973777771,0.4947772920131683,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950450897216797,0.413588285446167,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.845658540725708,0.3567941188812256,0.340156614780426,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335811853408813,0.229133665561676,1.0432612895965576,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725258588790894,1.0,1.0,0.0,1.0,-3.048779487609864,3.048771858215332,7.4723684519995e-06,2.354452848434448,0.8982783555984497,0.8982783555984497,0.0,145.41114807128906,150.0,56919.0625,0.0,2375.9404296875,1.0,279.7421875,283.46551513671875,296.21063232421875,297.8213806152344,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502745151519775,3.650298595428467,8.890872322808718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.06787109375,0.0,1534.375732421875,1895.4371337890625,0.0,4300.0,0.9054343700408936,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738486528396606,0.2728497982025146,0.2478349655866623,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963144600391388,0.5210252404212952,0.4944055378437042,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994789004325867,0.4159967005252838,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446035981178284,0.3576317131519317,0.3407539427280426,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328040599822998,0.2298122346401214,1.0455987453460691,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741652250289917,1.0,1.0,0.0,1.0,-3.05535888671875,3.055351495742798,7.504192126361886e-06,2.359338998794556,0.9017464518547058,0.9017464518547058,0.0,146.62452697753906,153.0,55751.3203125,0.0,2394.443359375,1.0,280.0417785644531,283.68585205078125,296.1657409667969,297.69293212890625,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653007745742798,3.653031826019287,8.904191304281994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3125,0.0,1535.8226318359375,1895.4371337890625,0.0,4300.0,0.9059067368507384,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738486528396606,0.2728497982025146,0.2478349655866623,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963144600391388,0.5210252404212952,0.4944055378437042,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994789004325867,0.4159967005252838,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446035981178284,0.3576317131519317,0.3407539427280426,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328040599822998,0.2298122346401214,1.0455987453460691,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741652250289917,1.0,1.0,0.0,1.0,-3.05535888671875,3.055351495742798,7.504192126361886e-06,2.359338998794556,0.9017464518547058,0.9017464518547058,0.0,146.62452697753906,153.0,55751.3203125,0.0,2394.443359375,1.0,280.0417785644531,283.68585205078125,296.1657409667969,297.69293212890625,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653007745742798,3.653031826019287,8.904191304281994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3125,0.0,1535.8226318359375,1895.4371337890625,0.0,4300.0,0.9059067368507384,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733005881309509,0.2729683816432953,0.2481600791215896,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619749188423156,0.5206636786460876,0.4943402409553528,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.601366400718689,0.4174273610115051,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440322875976562,0.3578932583332062,0.341189831495285,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.732433557510376,0.2300959527492523,1.0474475622177124,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752623081207275,1.0,1.0,0.0,1.0,-3.0601396560668945,3.0601322650909424,7.527634807047434e-06,2.3630056381225586,0.9007733464241028,0.9007733464241028,0.0,147.39712524414062,153.0,56956.640625,0.0,2407.358642578125,1.0,279.79852294921875,283.5408935546875,296.2309265136719,297.91632080078125,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654170274734497,3.6541943550109854,8.909859730010794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.560546875,0.0,1537.4669189453125,1895.4371337890625,0.0,4300.0,0.9061450958251952,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.771602213382721,0.272698163986206,0.248094156384468,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595019817352296,0.519820511341095,0.4937682747840881,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025564074516296,0.419756680727005,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.842428982257843,0.3577971160411834,0.3412768840789795,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311995029449463,0.2301296144723892,1.048263430595398,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.576379656791687,1.0,1.0,0.0,1.0,-3.0632619857788086,3.0632545948028564,7.54300208427594e-06,2.3654160499572754,0.9001721143722534,0.9001721143722534,0.0,148.59840393066406,156.0,57173.671875,0.0,2419.452880859375,1.0,279.7576599121094,283.50030517578125,296.25445556640625,297.9169311523437,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653356075286865,3.6533801555633545,8.905889785637555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.509765625,0.0,1536.9906005859375,1895.4371337890625,0.0,4300.0,0.9060288071632384,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654657959938049,0.2715114653110504,0.2473590224981308,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509921073913574,0.5173088908195496,0.4918116331100464,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963091015815736,0.6037063002586365,0.4223579466342926,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365595936775208,0.3569265604019165,0.3408150672912597,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776659965515,0.2296499162912368,1.047637104988098,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782963037490845,1.0,1.0,0.0,1.0,-3.0618488788604736,3.0618412494659424,7.536139946751064e-06,2.364365339279175,0.8959699273109436,0.8959699273109436,0.0,152.22837829589844,159.0,58496.625,0.0,2435.77294921875,1.0,279.4582214355469,283.2952880859375,296.3216247558594,298.0799255371094,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463003158569336,3.646324157714844,8.871522254594311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.240234375,0.0,1530.6094970703125,1895.4371337890625,0.0,4300.0,0.9045781493186952,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654657959938049,0.2715114653110504,0.2473590224981308,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509921073913574,0.5173088908195496,0.4918116331100464,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963091015815736,0.6037063002586365,0.4223579466342926,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365595936775208,0.3569265604019165,0.3408150672912597,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776659965515,0.2296499162912368,1.047637104988098,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782963037490845,1.0,1.0,0.0,1.0,-3.0618488788604736,3.0618412494659424,7.536139946751064e-06,2.364365339279175,0.8959699273109436,0.8959699273109436,0.0,152.22837829589844,159.0,58496.625,0.0,2435.77294921875,1.0,279.4582214355469,283.2952880859375,296.3216247558594,298.0799255371094,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463003158569336,3.646324157714844,8.871522254594311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.240234375,0.0,1530.6094970703125,1895.4371337890625,0.0,4300.0,0.9045781493186952,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604653835296631,0.2712154388427734,0.2468828409910202,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435108304023744,0.5158976316452026,0.4901801645755768,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928257465362548,0.6066198945045471,0.4240200221538543,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316566348075867,0.356764018535614,0.340480238199234,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295606434345245,1.0468744039535522,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799552202224731,1.0,1.0,0.0,1.0,-3.059990882873535,3.059983491897583,7.526389254053356e-06,2.362675189971924,0.8970255255699158,0.8970255255699158,0.0,155.4190673828125,162.0,57227.7421875,0.0,2448.954345703125,1.0,279.7421264648437,283.4939270019531,296.2537841796875,297.88604736328125,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642446994781494,3.642471075057984,8.852782684698468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.2431640625,0.0,1525.37890625,1895.4371337890625,0.0,4300.0,0.9036571383476256,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604653835296631,0.2712154388427734,0.2468828409910202,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435108304023744,0.5158976316452026,0.4901801645755768,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928257465362548,0.6066198945045471,0.4240200221538543,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316566348075867,0.356764018535614,0.340480238199234,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295606434345245,1.0468744039535522,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799552202224731,1.0,1.0,0.0,1.0,-3.059990882873535,3.059983491897583,7.526389254053356e-06,2.362675189971924,0.8970255255699158,0.8970255255699158,0.0,155.4190673828125,162.0,57227.7421875,0.0,2448.954345703125,1.0,279.7421264648437,283.4939270019531,296.2537841796875,297.88604736328125,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642446994781494,3.642471075057984,8.852782684698468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.2431640625,0.0,1525.37890625,1895.4371337890625,0.0,4300.0,0.9036571383476256,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588088512420654,0.2719438672065735,0.2474136352539062,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.940169870853424,0.5158172845840454,0.4899147748947143,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923255443572998,0.611033022403717,0.4269262850284576,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299093842506409,0.3576511442661285,0.341168075799942,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902073860168,0.230274423956871,1.049560785293579,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821714997291565,1.0,1.0,0.0,1.0,-3.0678517818450928,3.067844152450561,7.564698535134083e-06,2.368572950363159,0.9009329676628112,0.9009329676628112,0.0,157.38565063476562,165.0,56030.78515625,0.0,2474.0302734375,1.0,280.0417175292969,283.7103881835937,296.2025451660156,297.7498474121094,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469123363494873,3.6469361782073975,8.874500849742617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.6279296875,0.0,1528.69775390625,1895.4371337890625,0.0,4300.0,0.9045112133026124,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588088512420654,0.2719438672065735,0.2474136352539062,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.940169870853424,0.5158172845840454,0.4899147748947143,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923255443572998,0.611033022403717,0.4269262850284576,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299093842506409,0.3576511442661285,0.341168075799942,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902073860168,0.230274423956871,1.049560785293579,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821714997291565,1.0,1.0,0.0,1.0,-3.0678517818450928,3.067844152450561,7.564698535134083e-06,2.368572950363159,0.9009329676628112,0.9009329676628112,0.0,157.38565063476562,165.0,56030.78515625,0.0,2474.0302734375,1.0,280.0417175292969,283.7103881835937,296.2025451660156,297.7498474121094,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469123363494873,3.6469361782073975,8.874500849742617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.6279296875,0.0,1528.69775390625,1895.4371337890625,0.0,4300.0,0.9045112133026124,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558640241622925,0.2717427015304565,0.2476698756217956,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350802898406982,0.5146347284317017,0.4893418848514557,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990434229373932,0.6138162016868591,0.4293481111526489,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270078301429749,0.3578138947486877,0.341734766960144,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547185897827,0.2305750697851181,1.0523722171783447,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846267342567444,1.0,1.0,0.0,1.0,-3.074455499649048,3.0744478702545166,7.597492185595911e-06,2.373751640319824,0.8997114896774292,0.8997114896774292,0.0,160.1519012451172,168.0,57394.0703125,0.0,2501.017333984375,1.0,279.7578125,283.5199584960937,296.2826843261719,297.9633178710937,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648953676223755,3.648977756500244,8.884438784662052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.19873046875,0.0,1531.7569580078125,1895.4371337890625,0.0,4300.0,0.9050118327140808,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558640241622925,0.2717427015304565,0.2476698756217956,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350802898406982,0.5146347284317017,0.4893418848514557,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990434229373932,0.6138162016868591,0.4293481111526489,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270078301429749,0.3578138947486877,0.341734766960144,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547185897827,0.2305750697851181,1.0523722171783447,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846267342567444,1.0,1.0,0.0,1.0,-3.074455499649048,3.0744478702545166,7.597492185595911e-06,2.373751640319824,0.8997114896774292,0.8997114896774292,0.0,160.1519012451172,168.0,57394.0703125,0.0,2501.017333984375,1.0,279.7578125,283.5199584960937,296.2826843261719,297.9633178710937,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648953676223755,3.648977756500244,8.884438784662052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.19873046875,0.0,1531.7569580078125,1895.4371337890625,0.0,4300.0,0.9050118327140808,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535962462425232,0.2716558277606964,0.2475188970565796,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314666390419006,0.5140579342842102,0.4886922240257263,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886895418167114,0.6153053641319275,0.4302384853363037,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247911334037781,0.3578692078590393,0.3417391180992126,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.716564953327179,0.2306753396987915,1.052823543548584,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857194662094116,1.0,1.0,0.0,1.0,-3.075108051300049,3.0751006603240967,7.600559911224991e-06,2.3741893768310547,0.9017596244812012,0.9017596244812012,0.0,161.87852478027344,168.0,56288.921875,0.0,2511.3173828125,1.0,280.0013122558594,283.668701171875,296.2308654785156,297.7642517089844,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650911808013916,3.650935649871826,8.893975973478518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.4521484375,0.0,1533.360107421875,1895.4371337890625,0.0,4300.0,0.9054479598999025,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522777915000916,0.2718738317489624,0.2476591765880584,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290980100631714,0.5138604044914246,0.488423228263855,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878721237182616,0.6172497868537903,0.4315096139907837,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234520554542542,0.3582038283348083,0.3420015573501587,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154405117034912,0.2309700697660446,1.0540249347686768,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869073867797852,1.0,1.0,0.0,1.0,-3.0782365798950195,3.0782289505004883,7.615838967467425e-06,2.376523733139038,0.9034696221351624,0.9034696221351624,0.0,163.1987762451172,171.0,56175.8984375,0.0,2524.21240234375,1.0,280.04229736328125,283.7127685546875,296.2168884277344,297.7816772460937,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6552231311798096,3.655247211456299,8.914994396036491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.0537109375,0.0,1537.5582275390625,1895.4371337890625,0.0,4300.0,0.9063291549682616,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486568689346313,0.2713862955570221,0.2476263791322708,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230319261550904,0.5123475193977356,0.4874936044216156,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850784540176392,0.6195394396781921,0.4335509240627289,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198292851448059,0.3580780029296875,0.3422750234603882,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181223869324,0.2310308068990707,1.0557658672332764,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892229676246643,1.0,1.0,0.0,1.0,-3.081965684890747,3.081958055496216,7.634496796526946e-06,2.379483938217163,0.9021608233451844,0.9021608233451844,0.0,166.39846801757812,174.0,57475.13671875,0.0,2548.15234375,1.0,279.7577819824219,283.5159606933594,296.28466796875,297.9747619628906,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65827202796936,3.6582961082458496,8.929872592489119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4189453125,0.0,1541.945068359375,1895.4371337890625,0.0,4300.0,0.9070751070976256,1.0,0.0,3.0,1.0,0.0
