time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486568689346313,0.2713862955570221,0.2476263791322708,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230319261550904,0.5123475193977356,0.4874936044216156,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850784540176392,0.6195394396781921,0.4335509240627289,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198292851448059,0.3580780029296875,0.3422750234603882,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181223869324,0.2310308068990707,1.0557658672332764,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892229676246643,1.0,1.0,0.0,1.0,-3.081965684890747,3.081958055496216,7.634496796526946e-06,2.379483938217163,0.9021608233451844,0.9021608233451844,0.0,166.39846801757812,174.0,57475.13671875,0.0,2548.15234375,1.0,279.7577819824219,283.5159606933594,296.28466796875,297.9747619628906,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65827202796936,3.6582961082458496,8.929872592489119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4189453125,0.0,1541.945068359375,1895.4371337890625,0.0,4300.0,0.9070751070976256,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428592443466187,0.26994389295578,0.2466753125190735,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141631126403807,0.5096386075019836,0.4853610098361969,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.979770839214325,0.6203798651695251,0.4344603717327118,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139708638191223,0.3569858372211456,0.3416189551353454,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069003582000732,0.2303298562765121,1.0542340278625488,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909273028373718,1.0,1.0,0.0,1.0,-3.0767295360565186,3.076721906661988,7.608683972648578e-06,2.375486135482788,0.8979900479316711,0.8979900479316711,0.0,170.5668182373047,177.0,58655.40625,0.0,2559.99755859375,1.0,279.45819091796875,283.2992858886719,296.3319702148437,298.1083984375,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652953147888184,3.652977228164673,8.903925277081726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.32470703125,0.0,1537.6767578125,1895.4371337890625,0.0,4300.0,0.9060308337211608,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428592443466187,0.26994389295578,0.2466753125190735,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141631126403807,0.5096386075019836,0.4853610098361969,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.979770839214325,0.6203798651695251,0.4344603717327118,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139708638191223,0.3569858372211456,0.3416189551353454,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069003582000732,0.2303298562765121,1.0542340278625488,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909273028373718,1.0,1.0,0.0,1.0,-3.0767295360565186,3.076721906661988,7.608683972648578e-06,2.375486135482788,0.8979900479316711,0.8979900479316711,0.0,170.5668182373047,177.0,58655.40625,0.0,2559.99755859375,1.0,279.45819091796875,283.2992858886719,296.3319702148437,298.1083984375,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652953147888184,3.652977228164673,8.903925277081726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.32470703125,0.0,1537.6767578125,1895.4371337890625,0.0,4300.0,0.9060308337211608,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385645508766174,0.269426167011261,0.2460036277770996,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075613021850586,0.508052408695221,0.4835735559463501,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759792685508728,0.6227423548698425,0.4357907474040985,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093986511230469,0.356640875339508,0.3411141037940979,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025957703590393,0.2300542742013931,1.052646517753601,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923634171485901,1.0,1.0,0.0,1.0,-3.072845458984375,3.072837829589844,7.5890752668783534e-06,2.3723154067993164,0.8989027738571167,0.8989027738571167,0.0,173.8706512451172,180.0,57238.70703125,0.0,2569.879150390625,1.0,279.7421875,283.4877319335937,296.24334716796875,297.8848571777344,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498770713806152,3.649901151657105,8.888936235962319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.0830078125,0.0,1533.4913330078125,1895.4371337890625,0.0,4300.0,0.905301868915558,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385645508766174,0.269426167011261,0.2460036277770996,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075613021850586,0.508052408695221,0.4835735559463501,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759792685508728,0.6227423548698425,0.4357907474040985,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093986511230469,0.356640875339508,0.3411141037940979,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025957703590393,0.2300542742013931,1.052646517753601,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923634171485901,1.0,1.0,0.0,1.0,-3.072845458984375,3.072837829589844,7.5890752668783534e-06,2.3723154067993164,0.8989027738571167,0.8989027738571167,0.0,173.8706512451172,180.0,57238.70703125,0.0,2569.879150390625,1.0,279.7421875,283.4877319335937,296.24334716796875,297.8848571777344,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498770713806152,3.649901151657105,8.888936235962319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.0830078125,0.0,1533.4913330078125,1895.4371337890625,0.0,4300.0,0.905301868915558,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370232939720154,0.2699331045150757,0.2463442236185073,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046450853347778,0.5077793002128601,0.4831397235393524,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752119183540344,0.626413106918335,0.4382266998291015,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076286911964417,0.3573424518108368,0.3416382968425751,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332345962524,0.2305879443883896,1.0545589923858645,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943179130554199,1.0,1.0,0.0,1.0,-3.078583002090454,3.078575372695923,7.617250957991928e-06,2.376664876937866,0.9024584889411926,0.9024584889411926,0.0,175.92227172851562,183.0,55876.48828125,0.0,2591.70068359375,1.0,280.0417785644531,283.6938171386719,296.16925048828125,297.7162475585937,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654131174087525,3.6541552543640137,8.90966930455761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.5654296875,0.0,1536.787109375,1895.4371337890625,0.0,4300.0,0.9061279296875,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370232939720154,0.2699331045150757,0.2463442236185073,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046450853347778,0.5077793002128601,0.4831397235393524,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752119183540344,0.626413106918335,0.4382266998291015,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076286911964417,0.3573424518108368,0.3416382968425751,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332345962524,0.2305879443883896,1.0545589923858645,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943179130554199,1.0,1.0,0.0,1.0,-3.078583002090454,3.078575372695923,7.617250957991928e-06,2.376664876937866,0.9024584889411926,0.9024584889411926,0.0,175.92227172851562,183.0,55876.48828125,0.0,2591.70068359375,1.0,280.0417785644531,283.6938171386719,296.16925048828125,297.7162475585937,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654131174087525,3.6541552543640137,8.90966930455761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.5654296875,0.0,1536.787109375,1895.4371337890625,0.0,4300.0,0.9061279296875,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362523674964905,0.2699181735515594,0.2465700507164001,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032110571861268,0.5073347687721252,0.4830160737037658,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.97471284866333,0.627634584903717,0.4393905997276306,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067548871040344,0.3575045466423034,0.3420068919658661,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003295421600342,0.2307765781879425,1.056097149848938,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.595456600189209,1.0,1.0,0.0,1.0,-3.08240294456482,3.082395315170288,7.636367627128493e-06,2.3796982765197754,0.9014237523078918,0.9014237523078918,0.0,177.0592803955078,183.0,56978.140625,0.0,2605.0576171875,1.0,279.7984924316406,283.54168701171875,296.2182922363281,297.917724609375,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655717372894287,3.655741453170776,8.917406262298755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.25244140625,0.0,1538.9930419921875,1895.4371337890625,0.0,4300.0,0.9064691662788392,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344197034835815,0.2694946527481079,0.2464000284671783,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005212783813477,0.5063914656639099,0.4823848903179168,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.972879946231842,0.6281969547271729,0.4400040805339813,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047382235527039,0.3572846353054046,0.3420141041278839,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986109614372253,0.23069529235363,1.0565601587295532,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964685678482056,1.0,1.0,0.0,1.0,-3.082749366760254,3.0827417373657227,7.638318493263796e-06,2.380063533782959,0.9006596803665161,0.9006596803665161,0.0,178.77427673339844,186.0,57060.7109375,0.0,2614.742919921875,1.0,279.7576599121094,283.49237060546875,296.2247009277344,297.89434814453125,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550588607788086,3.655082941055298,8.914193472264742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3173828125,0.0,1538.795654296875,1895.4371337890625,0.0,4300.0,0.9063963294029236,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.729325532913208,0.2679581642150879,0.2453883737325668,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934543132781982,0.5036301612854004,0.480234682559967,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673569202423096,0.6282710433006287,0.4404153525829315,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991027235984802,0.3561144769191742,0.3413121700286865,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606168746948,0.2299540340900421,1.0549304485321045,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980205535888672,1.0,1.0,0.0,1.0,-3.076648235321045,3.0766408443450928,7.60843886382645e-06,2.375488519668579,0.8958451747894287,0.8958451747894287,0.0,182.89210510253903,189.0,58101.59375,0.0,2624.53369140625,1.0,279.4582214355469,283.2694091796875,296.2543029785156,298.00311279296875,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6472926139831534,3.647316694259644,8.876352239894914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.8095703125,0.0,1531.8795166015625,1895.4371337890625,0.0,4300.0,0.9048101902008056,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.729325532913208,0.2679581642150879,0.2453883737325668,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934543132781982,0.5036301612854004,0.480234682559967,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673569202423096,0.6282710433006287,0.4404153525829315,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991027235984802,0.3561144769191742,0.3413121700286865,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606168746948,0.2299540340900421,1.0549304485321045,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980205535888672,1.0,1.0,0.0,1.0,-3.076648235321045,3.0766408443450928,7.60843886382645e-06,2.375488519668579,0.8958451747894287,0.8958451747894287,0.0,182.89210510253903,189.0,58101.59375,0.0,2624.53369140625,1.0,279.4582214355469,283.2694091796875,296.2543029785156,298.00311279296875,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6472926139831534,3.647316694259644,8.876352239894914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.8095703125,0.0,1531.8795166015625,1895.4371337890625,0.0,4300.0,0.9048101902008056,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252979874610901,0.2672778666019439,0.2445878684520721,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877583146095276,0.5018901824951172,0.4783285558223724,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631466269493104,0.6297942996025085,0.4411764144897461,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.794583261013031,0.3556100130081177,0.3406786024570465,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923614501953,0.2295814603567123,1.052987813949585,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992758870124817,1.0,1.0,0.0,1.0,-3.07120132446289,3.07119369506836,7.581321824545739e-06,2.371199131011963,0.8959441781044006,0.8959441781044006,0.0,186.2463531494141,192.0,56531.140625,0.0,2631.563232421875,1.0,279.7421264648437,283.4504699707031,296.14422607421875,297.7496643066406,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641329288482666,3.6413533687591553,8.847350159157941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.49755859375,0.0,1524.5887451171875,1895.4371337890625,0.0,4300.0,0.9034433364868164,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252979874610901,0.2672778666019439,0.2445878684520721,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877583146095276,0.5018901824951172,0.4783285558223724,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631466269493104,0.6297942996025085,0.4411764144897461,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.794583261013031,0.3556100130081177,0.3406786024570465,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923614501953,0.2295814603567123,1.052987813949585,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992758870124817,1.0,1.0,0.0,1.0,-3.07120132446289,3.07119369506836,7.581321824545739e-06,2.371199131011963,0.8959441781044006,0.8959441781044006,0.0,186.2463531494141,192.0,56531.140625,0.0,2631.563232421875,1.0,279.7421264648437,283.4504699707031,296.14422607421875,297.7496643066406,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641329288482666,3.6413533687591553,8.847350159157941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.49755859375,0.0,1524.5887451171875,1895.4371337890625,0.0,4300.0,0.9034433364868164,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234471440315247,0.267417699098587,0.2446787804365158,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847028613090515,0.5012355446815491,0.4776243865489959,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616486430168152,0.6324897408485413,0.4429781138896942,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924414277076721,0.3559300005435943,0.3409309387207031,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927018165588,0.2297941893339157,1.053897261619568,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562015533447,1.0,1.0,0.0,1.0,-3.074021577835083,3.074013948440552,7.595309398311656e-06,2.373400449752808,0.8985214233398438,0.8985214233398438,0.0,188.5120391845703,195.0,55013.8359375,-0.0,2648.92626953125,1.0,280.04168701171875,283.6494445800781,296.0479431152344,297.548828125,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642241954803467,3.642265796661377,8.851785082697461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.66015625,0.0,1524.2529296875,1895.4371337890625,0.0,4300.0,0.903529405593872,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234471440315247,0.267417699098587,0.2446787804365158,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847028613090515,0.5012355446815491,0.4776243865489959,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616486430168152,0.6324897408485413,0.4429781138896942,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924414277076721,0.3559300005435943,0.3409309387207031,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927018165588,0.2297941893339157,1.053897261619568,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562015533447,1.0,1.0,0.0,1.0,-3.074021577835083,3.074013948440552,7.595309398311656e-06,2.373400449752808,0.8985214233398438,0.8985214233398438,0.0,188.5120391845703,195.0,55013.8359375,-0.0,2648.92626953125,1.0,280.04168701171875,283.6494445800781,296.0479431152344,297.548828125,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642241954803467,3.642265796661377,8.851785082697461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.66015625,0.0,1524.2529296875,1895.4371337890625,0.0,4300.0,0.903529405593872,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219681143760681,0.2677773535251617,0.2450380474328994,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821195363998413,0.5009509325027466,0.4773670434951782,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605284929275512,0.6354486346244812,0.4450495839118957,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907347679138184,0.3565377593040466,0.3415263891220093,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862026453018188,0.2302104234695434,1.0559439659118652,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.603003978729248,1.0,1.0,0.0,1.0,-3.0798089504241943,3.079801321029663,7.6241253736952785e-06,2.37794828414917,0.9033532738685608,0.9033532738685608,0.0,190.79151916503903,198.0,53572.19140625,-0.0,2672.19287109375,1.0,280.3417358398437,283.8465881347656,295.9608154296875,297.3672180175781,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510941982269287,3.651118040084839,8.894865004549501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.43310546875,0.0,1532.4918212890625,1895.4371337890625,0.0,4300.0,0.905364751815796,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219681143760681,0.2677773535251617,0.2450380474328994,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821195363998413,0.5009509325027466,0.4773670434951782,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605284929275512,0.6354486346244812,0.4450495839118957,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907347679138184,0.3565377593040466,0.3415263891220093,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862026453018188,0.2302104234695434,1.0559439659118652,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.603003978729248,1.0,1.0,0.0,1.0,-3.0798089504241943,3.079801321029663,7.6241253736952785e-06,2.37794828414917,0.9033532738685608,0.9033532738685608,0.0,190.79151916503903,198.0,53572.19140625,-0.0,2672.19287109375,1.0,280.3417358398437,283.8465881347656,295.9608154296875,297.3672180175781,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510941982269287,3.651118040084839,8.894865004549501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.43310546875,0.0,1532.4918212890625,1895.4371337890625,0.0,4300.0,0.905364751815796,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208759784698486,0.2675424218177795,0.245116576552391,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.880425751209259,0.5003250241279602,0.4771320521831512,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.95945143699646,0.6361770033836365,0.4459117949008941,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895217537879944,0.3564909398555755,0.341756671667099,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851423978805542,0.2301843464374542,1.0567983388900757,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040715575218201,1.0,1.0,0.0,1.0,-3.0819690227508545,3.0819613933563232,7.635153451701626e-06,2.379753589630127,0.902884304523468,0.902884304523468,0.0,192.21240234375,198.0,54637.38671875,-0.0,2683.88818359375,1.0,280.0985412597656,283.69000244140625,296.0047607421875,297.5596618652344,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655024290084839,3.655048370361328,8.914024647310725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.1396484375,0.0,1537.2852783203125,1895.4371337890625,0.0,4300.0,0.906228005886078,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186962962150574,0.2668393850326538,0.2447384893894195,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775122165679932,0.4991309344768524,0.4763149321079254,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569302201271056,0.6361777186393738,0.4461724460124969,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.787185788154602,0.3559921085834503,0.3415506184101105,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.683049738407135,0.2298157811164856,1.0562148094177246,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049347519874573,1.0,1.0,0.0,1.0,-3.079904079437256,3.0798964500427246,7.62525996833574e-06,2.378298759460449,0.902634620666504,0.902634620666504,0.0,194.23204040527344,201.0,54685.90234375,-0.0,2690.4443359375,1.0,280.0576477050781,283.6361083984375,296.006591796875,297.5293884277344,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656690835952759,3.656714677810669,8.922154961510387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.5556640625,0.0,1539.6842041015625,1895.4371337890625,0.0,4300.0,0.9066745638847352,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127156853675842,0.2646254301071167,0.2431855648756027,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.870138943195343,0.4957255423069,0.4736365079879761,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.949928879737854,0.6349837779998779,0.4457651376724243,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809839844703674,0.3541187345981598,0.3402642011642456,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773381233215332,0.2283440828323364,1.0516977310180664,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059818863868713,1.0,1.0,0.0,1.0,-3.06736159324646,3.0673539638519287,7.563731287518749e-06,2.368802309036255,0.8987250328063965,0.8987250328063965,0.0,198.9185791015625,204.0,55678.46875,-0.0,2690.416748046875,1.0,279.7581787109375,283.4049987792969,296.0317077636719,297.6282043457031,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653429746627808,3.653453826904297,8.906248467610567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.79248046875,0.0,1537.8126220703125,1895.4371337890625,0.0,4300.0,0.9060977697372437,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127156853675842,0.2646254301071167,0.2431855648756027,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.870138943195343,0.4957255423069,0.4736365079879761,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.949928879737854,0.6349837779998779,0.4457651376724243,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809839844703674,0.3541187345981598,0.3402642011642456,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773381233215332,0.2283440828323364,1.0516977310180664,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059818863868713,1.0,1.0,0.0,1.0,-3.06736159324646,3.0673539638519287,7.563731287518749e-06,2.368802309036255,0.8987250328063965,0.8987250328063965,0.0,198.9185791015625,204.0,55678.46875,-0.0,2690.416748046875,1.0,279.7581787109375,283.4049987792969,296.0317077636719,297.6282043457031,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653429746627808,3.653453826904297,8.906248467610567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.79248046875,0.0,1537.8126220703125,1895.4371337890625,0.0,4300.0,0.9060977697372437,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074334025382996,0.2631657719612121,0.2417369186878204,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640078902244568,0.4932024180889129,0.4710574746131897,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442641139030457,0.6351536512374878,0.4456238448619842,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757645845413208,0.3527804613113403,0.3389058113098144,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723292469978333,0.2270961701869964,1.0461372137069702,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070033073425,1.0,1.0,0.0,1.0,-3.0540220737457275,3.0540144443511963,7.497936621803092e-06,2.3584372997283936,0.8995926380157471,0.8995926380157471,0.0,202.7351226806641,207.0,54080.8828125,-0.0,2684.28271484375,1.0,280.0422058105469,283.5802307128906,295.919677734375,297.37030029296875,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515183448791504,3.65154242515564,8.896932399693469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.91259765625,0.0,1535.103271484375,1895.4371337890625,0.0,4300.0,0.905645191669464,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074334025382996,0.2631657719612121,0.2417369186878204,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640078902244568,0.4932024180889129,0.4710574746131897,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442641139030457,0.6351536512374878,0.4456238448619842,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757645845413208,0.3527804613113403,0.3389058113098144,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723292469978333,0.2270961701869964,1.0461372137069702,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070033073425,1.0,1.0,0.0,1.0,-3.0540220737457275,3.0540144443511963,7.497936621803092e-06,2.3584372997283936,0.8995926380157471,0.8995926380157471,0.0,202.7351226806641,207.0,54080.8828125,-0.0,2684.28271484375,1.0,280.0422058105469,283.5802307128906,295.919677734375,297.37030029296875,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515183448791504,3.65154242515564,8.896932399693469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.91259765625,0.0,1535.103271484375,1895.4371337890625,0.0,4300.0,0.905645191669464,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045342922210693,0.2626462578773498,0.2412085980176925,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604655861854553,0.4918566048145294,0.4696804285049438,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416271448135376,0.6366356015205383,0.446564257144928,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.772914469242096,0.352357804775238,0.3384348750114441,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729328155518,0.2265161573886871,1.0433809757232666,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073316931724548,1.0,1.0,0.0,1.0,-3.0489754676818848,3.048967838287353,7.473166988347657e-06,2.354535818099976,0.9028457403182985,0.9028457403182985,0.0,205.2310485839844,210.0,52554.60546875,-0.0,2687.4404296875,1.0,280.341796875,283.77557373046875,295.8264465332031,297.1712646484375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559207439422607,3.65594482421875,8.918397611523687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.83154296875,0.0,1538.769287109375,1895.4371337890625,0.0,4300.0,0.9065231084823608,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045342922210693,0.2626462578773498,0.2412085980176925,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604655861854553,0.4918566048145294,0.4696804285049438,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416271448135376,0.6366356015205383,0.446564257144928,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.772914469242096,0.352357804775238,0.3384348750114441,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729328155518,0.2265161573886871,1.0433809757232666,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073316931724548,1.0,1.0,0.0,1.0,-3.0489754676818848,3.048967838287353,7.473166988347657e-06,2.354535818099976,0.9028457403182985,0.9028457403182985,0.0,205.2310485839844,210.0,52554.60546875,-0.0,2687.4404296875,1.0,280.341796875,283.77557373046875,295.8264465332031,297.1712646484375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559207439422607,3.65594482421875,8.918397611523687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.83154296875,0.0,1538.769287109375,1895.4371337890625,0.0,4300.0,0.9065231084823608,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007027864456177,0.2611464262008667,0.2403514832258224,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560622334480286,0.4893540740013122,0.4679185152053833,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937595009803772,0.6362231373786926,0.4468619525432586,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692949175834656,0.3511087894439697,0.3377355933189392,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660042405128479,0.2254254519939422,1.0402475595474243,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963181495667,1.0,1.0,0.0,1.0,-3.041589736938477,3.0415823459625244,7.437547992594773e-06,2.3490614891052246,0.9005212187767029,0.9005212187767029,0.0,208.3978729248047,213.0,53590.17578125,-0.0,2689.491943359375,1.0,280.0577697753906,283.565185546875,295.87353515625,297.3280334472656,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656027555465698,3.656051635742188,8.918918297240452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.68212890625,0.0,1540.057373046875,1895.4371337890625,0.0,4300.0,0.906625747680664,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007027864456177,0.2611464262008667,0.2403514832258224,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560622334480286,0.4893540740013122,0.4679185152053833,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937595009803772,0.6362231373786926,0.4468619525432586,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692949175834656,0.3511087894439697,0.3377355933189392,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660042405128479,0.2254254519939422,1.0402475595474243,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963181495667,1.0,1.0,0.0,1.0,-3.041589736938477,3.0415823459625244,7.437547992594773e-06,2.3490614891052246,0.9005212187767029,0.9005212187767029,0.0,208.3978729248047,213.0,53590.17578125,-0.0,2689.491943359375,1.0,280.0577697753906,283.565185546875,295.87353515625,297.3280334472656,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656027555465698,3.656051635742188,8.918918297240452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.68212890625,0.0,1540.057373046875,1895.4371337890625,0.0,4300.0,0.906625747680664,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978658437728882,0.2599435746669769,0.2395056784152984,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530153632164001,0.4875415861606598,0.4664992094039917,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344101548194884,0.6352820992469788,0.4464627206325531,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666734457015991,0.350029855966568,0.3369665145874023,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635177731513977,0.2245376855134964,1.0372674465179443,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083931922912598,1.0,1.0,0.0,1.0,-3.033884763717652,3.033877372741699,7.4001241046062205e-06,2.3431999683380127,0.8975881338119507,0.8975881338119507,0.0,210.4400787353516,213.0,54571.890625,-0.0,2685.08544921875,1.0,279.80108642578125,283.3916320800781,295.9086303710937,297.4802551269531,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652751445770264,3.652775526046753,8.902941885935434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.42041015625,0.0,1537.40478515625,1895.4371337890625,0.0,4300.0,0.9059459567070008,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.6945250630378723,0.2585175335407257,0.2383956313133239,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8495343923568726,0.485444039106369,0.4647284746170044,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.9306028485298156,0.6339905261993408,0.4457235336303711,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636187076568604,0.3487029373645782,0.3359101414680481,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.6606125235557556,0.223446175456047,1.033246994018555,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083762645721436,1.0,1.0,0.0,1.0,-3.0234341621398926,3.0234267711639404,7.349403858825099e-06,2.335202217102051,0.8949931859970093,0.8949931859970093,0.0,212.6947479248047,201.0,54512.66015625,-0.0,2676.466796875,1.0,279.75811767578125,283.33526611328125,295.9011535644531,297.424560546875,293.1499938964844,293.1499938964844,280.04998779296875,36280.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64647388458252,3.6464977264404297,8.872366947798582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.43359375,0.0,1531.3447265625,1895.4371337890625,0.0,4300.0,0.9046584963798524,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.694221556186676,0.2567186057567596,0.2363789528608322,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.849595844745636,0.4824846684932709,0.4614671766757965,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323770999908448,0.6331121325492859,0.444668561220169,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638969421386719,0.3469014465808868,0.3338440656661987,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479981422424,0.2218015491962433,1.0245683193206787,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038185954093933,1.0,1.0,0.0,1.0,-3.0028977394104004,3.002890348434448,7.249810551002156e-06,2.319301128387451,0.894238293170929,0.894238293170929,0.0,209.67510986328125,189.0,52850.71875,-0.0,2621.477783203125,1.0,280.0421142578125,283.5125427246094,295.789306640625,297.16387939453125,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637880802154541,3.637904644012451,8.830600108922226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.0634765625,0.0,1521.3074951171875,1895.4371337890625,0.0,4300.0,0.902719795703888,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.694221556186676,0.2567186057567596,0.2363789528608322,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.849595844745636,0.4824846684932709,0.4614671766757965,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323770999908448,0.6331121325492859,0.444668561220169,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638969421386719,0.3469014465808868,0.3338440656661987,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479981422424,0.2218015491962433,1.0245683193206787,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038185954093933,1.0,1.0,0.0,1.0,-3.0028977394104004,3.002890348434448,7.249810551002156e-06,2.319301128387451,0.894238293170929,0.894238293170929,0.0,209.67510986328125,189.0,52850.71875,-0.0,2621.477783203125,1.0,280.0421142578125,283.5125427246094,295.789306640625,297.16387939453125,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637880802154541,3.637904644012451,8.830600108922226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.0634765625,0.0,1521.3074951171875,1895.4371337890625,0.0,4300.0,0.902719795703888,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994099020957947,0.2559517323970794,0.2352248877286911,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554486632347107,0.4807653725147247,0.459320992231369,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416603446006776,0.6336008906364441,0.4446116089820862,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769537627696991,0.3460697531700134,0.3325714468955993,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648838520050049,0.2209166288375854,1.018431544303894,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975288152694702,1.0,1.0,0.0,1.0,-2.989948511123657,2.989941358566284,7.1873814704304095e-06,2.3092832565307617,0.8958358764648438,0.8958358764648438,0.0,201.60186767578125,177.0,51251.99609375,-0.0,2555.678466796875,1.0,280.3416442871094,283.7090148925781,295.6954040527344,296.96026611328125,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635502815246582,3.635526657104492,8.819059758025105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.30615234375,0.0,1517.4625244140625,1895.4371337890625,0.0,4300.0,0.9020825624465942,1.0,0.0,3.0,1.0,0.0
