time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994099020957947,0.2559517323970794,0.2352248877286911,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554486632347107,0.4807653725147247,0.459320992231369,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416603446006776,0.6336008906364441,0.4446116089820862,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769537627696991,0.3460697531700134,0.3325714468955993,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648838520050049,0.2209166288375854,1.018431544303894,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975288152694702,1.0,1.0,0.0,1.0,-2.989948511123657,2.989941358566284,7.1873814704304095e-06,2.3092832565307617,0.8958358764648438,0.8958358764648438,0.0,201.60186767578125,177.0,51251.99609375,-0.0,2555.678466796875,1.0,280.3416442871094,283.7090148925781,295.6954040527344,296.96026611328125,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635502815246582,3.635526657104492,8.819059758025105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.30615234375,0.0,1517.4625244140625,1895.4371337890625,0.0,4300.0,0.9020825624465942,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076823115348816,0.2556670308113098,0.2345087379217147,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647934794425964,0.4796491265296936,0.4577646553516388,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547262787818908,0.6346131563186646,0.444952130317688,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784337401390076,0.3457554876804352,0.3317807614803314,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284291267395,0.2205058634281158,1.0142648220062256,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904921293258667,1.0,1.0,0.0,1.0,-2.981663227081299,2.981656074523926,7.147685664676828e-06,2.302919626235962,0.8995979428291321,0.8995979428291321,0.0,191.28350830078125,165.0,49737.88671875,-0.0,2487.650390625,1.0,280.64166259765625,283.905029296875,295.6112670898437,296.7778015136719,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6406209468841553,3.6406447887420654,8.843908290145919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.7685546875,0.0,1521.6204833984375,1895.4371337890625,0.0,4300.0,0.9030900597572328,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076823115348816,0.2556670308113098,0.2345087379217147,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647934794425964,0.4796491265296936,0.4577646553516388,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547262787818908,0.6346131563186646,0.444952130317688,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784337401390076,0.3457554876804352,0.3317807614803314,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284291267395,0.2205058634281158,1.0142648220062256,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904921293258667,1.0,1.0,0.0,1.0,-2.981663227081299,2.981656074523926,7.147685664676828e-06,2.302919626235962,0.8995979428291321,0.8995979428291321,0.0,191.28350830078125,165.0,49737.88671875,-0.0,2487.650390625,1.0,280.64166259765625,283.905029296875,295.6112670898437,296.7778015136719,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6406209468841553,3.6406447887420654,8.843908290145919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.7685546875,0.0,1521.6204833984375,1895.4371337890625,0.0,4300.0,0.9030900597572328,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175925970077515,0.2556292712688446,0.2340127825736999,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.876780092716217,0.4788504540920257,0.456514835357666,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695519804954528,0.6358528137207031,0.4454543888568878,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897244095802307,0.3457207381725311,0.3312551081180572,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822186708450317,0.220375970005989,1.011337161064148,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831487774848938,1.0,1.0,0.0,1.0,-2.976015090942383,2.9760079383850098,7.120777809177525e-06,2.2986199855804443,0.9054762721061708,0.9054762721061708,0.0,179.98016357421875,153.0,48282.4375,-0.0,2419.8125,1.0,280.9417419433594,284.0984191894531,295.53106689453125,296.6050109863281,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653749465942383,3.653773307800293,8.90780711415573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.40771484375,0.0,1534.59423828125,1895.4371337890625,0.0,4300.0,0.905879557132721,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175925970077515,0.2556292712688446,0.2340127825736999,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.876780092716217,0.4788504540920257,0.456514835357666,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695519804954528,0.6358528137207031,0.4454543888568878,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897244095802307,0.3457207381725311,0.3312551081180572,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822186708450317,0.220375970005989,1.011337161064148,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831487774848938,1.0,1.0,0.0,1.0,-2.976015090942383,2.9760079383850098,7.120777809177525e-06,2.2986199855804443,0.9054762721061708,0.9054762721061708,0.0,179.98016357421875,153.0,48282.4375,-0.0,2419.8125,1.0,280.9417419433594,284.0984191894531,295.53106689453125,296.6050109863281,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653749465942383,3.653773307800293,8.90780711415573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.40771484375,0.0,1534.59423828125,1895.4371337890625,0.0,4300.0,0.905879557132721,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225322723388672,0.2552309036254883,0.2336756438016891,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832341432571411,0.4779898822307586,0.4557789862155914,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767450094223022,0.6357244253158569,0.4455297291278839,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.795754611492157,0.3453689515590668,0.3309219181537628,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874947547912598,0.220111146569252,1.009782791137695,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793669819831848,1.0,1.0,0.0,1.0,-2.9725537300109863,2.9725465774536133,7.104505129973404e-06,2.2960684299468994,0.9054704308509828,0.9054704308509828,0.0,174.35513305664062,153.0,49313.7265625,-0.0,2384.958984375,1.0,280.6984558105469,283.9381408691406,295.5811767578125,296.7997131347656,293.1499938964844,293.1499938964844,280.6499938964844,35689.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659776210784912,3.659800291061402,8.937217330640124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.2294921875,0.0,1541.7432861328125,1895.4371337890625,0.0,4300.0,0.907212734222412,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266061305999756,0.2543810904026031,0.2328999191522598,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888659477233887,0.4765755534172058,0.4544761478900909,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826544523239136,0.6348362565040588,0.4449852705001831,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009977340698242,0.3445788025856018,0.330161988735199,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920616626739502,0.2195319235324859,1.0068953037261963,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753178000450134,1.0,1.0,0.0,1.0,-2.9650237560272217,2.9650166034698486,7.068842933222186e-06,2.2903761863708496,0.905626654624939,0.905626654624939,0.0,169.20143127441406,141.0,49336.3671875,-0.0,2345.23779296875,1.0,280.6576232910156,283.8808898925781,295.5872497558594,296.7730712890625,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663444995880127,3.663469076156616,8.955145744948823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.5634765625,0.0,1546.4193115234375,1895.4371337890625,0.0,4300.0,0.9081097841262816,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338284254074097,0.251907616853714,0.2305743992328643,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993330001831055,0.4727613925933838,0.4508460760116577,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.992771327495575,0.6318063735961914,0.4429128468036651,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105114102363586,0.3421631157398224,0.3277946412563324,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003021836280823,0.2177132219076156,0.9980656504631042,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954019546509,1.0,1.0,0.0,1.0,-2.9419240951538086,2.941917181015014,6.959498932701536e-06,2.2726938724517822,0.9006065130233765,0.9006065130233765,0.0,159.339111328125,129.0,50253.4296875,-0.0,2254.43115234375,1.0,280.35809326171875,283.6427307128906,295.61993408203125,296.8750915527344,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66185998916626,3.661884069442749,8.947397418523906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.48291015625,0.0,1547.0843505859375,1895.4371337890625,0.0,4300.0,0.9079476594924928,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338284254074097,0.251907616853714,0.2305743992328643,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993330001831055,0.4727613925933838,0.4508460760116577,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.992771327495575,0.6318063735961914,0.4429128468036651,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105114102363586,0.3421631157398224,0.3277946412563324,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003021836280823,0.2177132219076156,0.9980656504631042,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954019546509,1.0,1.0,0.0,1.0,-2.9419240951538086,2.941917181015014,6.959498932701536e-06,2.2726938724517822,0.9006065130233765,0.9006065130233765,0.0,159.339111328125,129.0,50253.4296875,-0.0,2254.43115234375,1.0,280.35809326171875,283.6427307128906,295.61993408203125,296.8750915527344,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66185998916626,3.661884069442749,8.947397418523906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.48291015625,0.0,1547.0843505859375,1895.4371337890625,0.0,4300.0,0.9079476594924928,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386224865913391,0.2498938292264938,0.2286683320999145,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065039157867432,0.4697323143482208,0.4479338228702545,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988779425621032,0.6291580200195312,0.4409253299236297,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165799379348755,0.340123176574707,0.3257821202278137,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809663772583,0.2161381989717483,0.9904508590698242,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598307251930237,1.0,1.0,0.0,1.0,-2.922179937362671,2.922173023223877,6.866631338198204e-06,2.2575438022613525,0.8937658667564392,0.8937658667564392,0.0,152.76499938964844,129.0,51122.49609375,-0.0,2187.11279296875,1.0,280.0775451660156,283.4356994628906,295.650390625,296.9919128417969,293.1499938964844,293.1499938964844,280.04998779296875,36414.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65107536315918,3.651099443435669,8.894772918210947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.8310546875,0.0,1537.467041015625,1895.4371337890625,0.0,4300.0,0.905729591846466,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.7404443025588989,0.2488375008106231,0.2276359647512436,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.9094483852386476,0.4681510627269745,0.4463635385036468,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.9990000128746032,0.6278514862060547,0.4374901056289673,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.81891268491745,0.3390329778194427,0.3246781826019287,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7077210545539856,0.2152850478887558,0.9862852692604064,284.6136779785156,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6100769042969,1.0,0.5562785863876343,1.0,1.0,0.0,1.0,-2.908616304397583,2.908609390258789,6.803317774028983e-06,2.247190237045288,0.8903660774230957,0.8903660774230957,0.0,149.8844757080078,117.0,50963.40234375,-0.0,2149.451416015625,1.0,280.0580749511719,283.40655517578125,295.6377258300781,296.94512939453125,293.1499938964844,293.1499938964844,280.3500061035156,36557.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642728328704834,3.6427524089813232,8.854150337356259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.7451171875,0.0,1529.2578125,1895.4371337890625,0.0,4300.0,0.9039817452430724,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475026249885559,0.2467280924320221,0.2251343131065368,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206356406211852,0.4646820724010467,0.442392349243164,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.628284752368927,0.4199222326278686,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272411227226257,0.3366732895374298,0.3218593001365661,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.714878499507904,0.2132946401834488,0.9750537276268004,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.7394714355469,1.0,0.5446315407752991,1.0,1.0,0.0,1.0,-2.862811803817749,2.8628053665161133,6.5906415329664014e-06,2.2117621898651123,0.8830086588859558,0.8830086588859558,0.0,140.71229553222656,105.0,48994.5546875,-0.0,2027.4156494140625,1.0,280.342041015625,283.5789794921875,295.51275634765625,296.65606689453125,293.1499938964844,293.1499938964844,280.6499938964844,36717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.615999460220337,3.616023302078247,8.724690587769146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.021484375,0.0,1500.9876708984375,1895.4371337890625,0.0,4300.0,0.8981545567512512,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475026249885559,0.2467280924320221,0.2251343131065368,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206356406211852,0.4646820724010467,0.442392349243164,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.628284752368927,0.4199222326278686,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272411227226257,0.3366732895374298,0.3218593001365661,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.714878499507904,0.2132946401834488,0.9750537276268004,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.7394714355469,1.0,0.5446315407752991,1.0,1.0,0.0,1.0,-2.862811803817749,2.8628053665161133,6.5906415329664014e-06,2.2117621898651123,0.8830086588859558,0.8830086588859558,0.0,140.71229553222656,105.0,48994.5546875,-0.0,2027.4156494140625,1.0,280.342041015625,283.5789794921875,295.51275634765625,296.65606689453125,293.1499938964844,293.1499938964844,280.6499938964844,36717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.615999460220337,3.616023302078247,8.724690587769146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.021484375,0.0,1500.9876708984375,1895.4371337890625,0.0,4300.0,0.8981545567512512,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591383457183838,0.2456643879413604,0.2236655950546264,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381099939346312,0.4625428020954132,0.4397818446159363,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634265661239624,0.3977126777172088,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399009704589844,0.335318922996521,0.3200397789478302,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.725382924079895,0.2120511978864669,0.9670703411102296,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323091149330139,1.0,1.0,0.0,1.0,-2.819430589675904,2.819424152374268,6.3923016568878666e-06,2.178194999694824,0.8761345148086548,0.8761345148086548,0.0,130.1744384765625,108.0,47010.77734375,-0.0,1906.167236328125,1.0,280.641357421875,283.772216796875,295.4017944335937,296.4147033691406,293.1499938964844,293.1499938964844,280.95001220703125,36789.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586653470993042,3.586677074432373,8.583652970628464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.54345703125,0.0,1469.63330078125,1895.4371337890625,0.0,4300.0,0.8916707038879395,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591383457183838,0.2456643879413604,0.2236655950546264,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381099939346312,0.4625428020954132,0.4397818446159363,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634265661239624,0.3977126777172088,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399009704589844,0.335318922996521,0.3200397789478302,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.725382924079895,0.2120511978864669,0.9670703411102296,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323091149330139,1.0,1.0,0.0,1.0,-2.819430589675904,2.819424152374268,6.3923016568878666e-06,2.178194999694824,0.8761345148086548,0.8761345148086548,0.0,130.1744384765625,108.0,47010.77734375,-0.0,1906.167236328125,1.0,280.641357421875,283.772216796875,295.4017944335937,296.4147033691406,293.1499938964844,293.1499938964844,280.95001220703125,36789.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586653470993042,3.586677074432373,8.583652970628464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.54345703125,0.0,1469.63330078125,1895.4371337890625,0.0,4300.0,0.8916707038879395,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638458609580994,0.2453211545944214,0.2231692969799041,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448210597038268,0.461742639541626,0.4388034343719482,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382864117622375,0.3894679546356201,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449535965919495,0.3348566591739654,0.3193986117839813,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294345498085022,0.2116368412971496,0.9642654061317444,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281345248222351,1.0,1.0,0.0,1.0,-2.803591728210449,2.8035855293273926,6.320283318927977e-06,2.1657752990722656,0.8733875155448914,0.8733875155448914,0.0,126.3940658569336,108.0,45605.14453125,-0.0,1863.0771484375,1.0,280.89678955078125,283.9300231933594,295.329345703125,296.20440673828125,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5712502002716064,3.5712735652923584,8.51008451263624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.095703125,0.0,1453.1217041015625,1895.4371337890625,0.0,4300.0,0.8882852792739868,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676807641983032,0.245093435049057,0.2228562086820602,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9500388503074646,0.4611106812953949,0.4380790889263153,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.6422370076179504,0.3831213116645813,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.849038302898407,0.3345372378826141,0.3189666867256164,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7326904535293579,0.2113594114780426,0.9623607397079468,285.0531921386719,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248860120773315,1.0,1.0,0.0,1.0,-2.791902542114258,2.791896104812622,6.267550361371832e-06,2.1566812992095947,0.8697918653488159,0.8697918653488159,0.0,123.55413055419922,126.0,45200.30078125,-0.0,1831.3223876953125,1.0,280.9411926269531,283.9759826660156,295.298095703125,296.19256591796875,293.1499938964844,293.1499938964844,281.25,36810.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5563132762908936,3.556336641311645,8.439045586783323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.8740234375,0.0,1437.3226318359375,1895.4371337890625,0.0,4300.0,0.8849364519119263,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657285928726196,0.2447958886623382,0.2225695997476577,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470046758651732,0.4601017534732818,0.43707937002182,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480483412742615,0.3855570554733276,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469573259353638,0.3341422975063324,0.3185470998287201,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308912873268127,0.2110546082258224,0.9607843160629272,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259364247322083,1.0,1.0,0.0,1.0,-2.790854930877685,2.790848731994629,6.26225528321811e-06,2.1555991172790527,0.8643586039543152,0.8643586039543152,0.0,124.41983032226562,144.0,43667.15234375,-0.0,1833.837890625,1.0,281.2408142089844,284.1954345703125,295.2015380859375,295.9927673339844,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5269758701324463,3.52699875831604,8.300385161419399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0439453125,0.0,1406.1832275390625,1895.4371337890625,0.0,4300.0,0.8783948421478271,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657285928726196,0.2447958886623382,0.2225695997476577,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470046758651732,0.4601017534732818,0.43707937002182,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480483412742615,0.3855570554733276,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469573259353638,0.3341422975063324,0.3185470998287201,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308912873268127,0.2110546082258224,0.9607843160629272,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259364247322083,1.0,1.0,0.0,1.0,-2.790854930877685,2.790848731994629,6.26225528321811e-06,2.1555991172790527,0.8643586039543152,0.8643586039543152,0.0,124.41983032226562,144.0,43667.15234375,-0.0,1833.837890625,1.0,281.2408142089844,284.1954345703125,295.2015380859375,295.9927673339844,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5269758701324463,3.52699875831604,8.300385161419399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0439453125,0.0,1406.1832275390625,1895.4371337890625,0.0,4300.0,0.8783948421478271,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564193606376648,0.2446644902229309,0.2226293385028839,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.933150589466095,0.4593531489372253,0.436543345451355,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.64988774061203,0.400236040353775,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370365500450134,0.3340086340904236,0.318586528301239,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225827574729919,0.2109413295984268,0.9611685872077942,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325897336006165,1.0,1.0,0.0,1.0,-2.8084189891815186,2.808412790298462,6.341255357256159e-06,2.169133186340332,0.8600488901138306,0.8600488901138306,0.0,130.72329711914062,162.0,42320.66015625,-0.0,1891.41259765625,1.0,281.54052734375,284.4249572753906,295.11309814453125,295.81549072265625,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5005486011505127,3.5005714893341064,8.176464234566083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.1103515625,0.0,1378.1763916015625,1895.4371337890625,0.0,4300.0,0.8724678158760071,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564193606376648,0.2446644902229309,0.2226293385028839,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.933150589466095,0.4593531489372253,0.436543345451355,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.64988774061203,0.400236040353775,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370365500450134,0.3340086340904236,0.318586528301239,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225827574729919,0.2109413295984268,0.9611685872077942,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325897336006165,1.0,1.0,0.0,1.0,-2.8084189891815186,2.808412790298462,6.341255357256159e-06,2.169133186340332,0.8600488901138306,0.8600488901138306,0.0,130.72329711914062,162.0,42320.66015625,-0.0,1891.41259765625,1.0,281.54052734375,284.4249572753906,295.11309814453125,295.81549072265625,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5005486011505127,3.5005714893341064,8.176464234566083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.1103515625,0.0,1378.1763916015625,1895.4371337890625,0.0,4300.0,0.8724678158760071,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436299324035645,0.2446576505899429,0.222931370139122,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913463830947876,0.4587716460227966,0.4363143742084503,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482493877410889,0.4226960837841034,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232178092002869,0.3340537548065185,0.3189447820186615,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102480530738831,0.2108924835920334,0.9625899195671082,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430209636688232,1.0,1.0,0.0,1.0,-2.83763074874878,2.837624311447144,6.47399701847462e-06,2.191758394241333,0.8568915128707886,0.8568915128707886,0.0,140.8784942626953,165.0,41074.12109375,-0.0,1987.0736083984373,1.0,281.8403015136719,284.6573486328125,295.030029296875,295.6523132324219,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.478255271911621,3.4782776832580566,8.07265109870059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.283203125,0.0,1354.5386962890625,1895.4371337890625,0.0,4300.0,0.8674363493919373,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436299324035645,0.2446576505899429,0.222931370139122,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913463830947876,0.4587716460227966,0.4363143742084503,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482493877410889,0.4226960837841034,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232178092002869,0.3340537548065185,0.3189447820186615,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102480530738831,0.2108924835920334,0.9625899195671082,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430209636688232,1.0,1.0,0.0,1.0,-2.83763074874878,2.837624311447144,6.47399701847462e-06,2.191758394241333,0.8568915128707886,0.8568915128707886,0.0,140.8784942626953,165.0,41074.12109375,-0.0,1987.0736083984373,1.0,281.8403015136719,284.6573486328125,295.030029296875,295.6523132324219,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.478255271911621,3.4782776832580566,8.07265109870059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.283203125,0.0,1354.5386962890625,1895.4371337890625,0.0,4300.0,0.8674363493919373,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347801327705383,0.2447241991758346,0.22325000166893,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003423452377319,0.458277940750122,0.436117559671402,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.644866406917572,0.4398818910121918,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132402300834656,0.334185391664505,0.3193380534648895,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006566524505615,0.2108308523893356,0.9636905193328856,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.8481750488281,1.0,0.550704300403595,1.0,1.0,0.0,1.0,-2.8602426052093506,2.860236167907715,6.578306056326255e-06,2.209547519683838,0.8547268509864807,0.8547268509864807,0.0,149.01429748535156,168.0,39763.61328125,-0.0,2063.721435546875,1.0,282.1401062011719,284.8818359375,294.9483642578125,295.491943359375,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460645198822021,3.460667371749878,7.991116035555024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.64404296875,0.0,1335.8197021484375,1895.4371337890625,0.0,4300.0,0.8634335398674011,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347801327705383,0.2447241991758346,0.22325000166893,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003423452377319,0.458277940750122,0.436117559671402,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.644866406917572,0.4398818910121918,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132402300834656,0.334185391664505,0.3193380534648895,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006566524505615,0.2108308523893356,0.9636905193328856,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.8481750488281,1.0,0.550704300403595,1.0,1.0,0.0,1.0,-2.8602426052093506,2.860236167907715,6.578306056326255e-06,2.209547519683838,0.8547268509864807,0.8547268509864807,0.0,149.01429748535156,168.0,39763.61328125,-0.0,2063.721435546875,1.0,282.1401062011719,284.8818359375,294.9483642578125,295.491943359375,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460645198822021,3.460667371749878,7.991116035555024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.64404296875,0.0,1335.8197021484375,1895.4371337890625,0.0,4300.0,0.8634335398674011,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313385605812073,0.244757130742073,0.2233736664056778,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953810334205627,0.4580394029617309,0.4359833598136902,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431854367256165,0.4468705356121063,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092007637023926,0.3342559039592743,0.3195041120052337,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968368291854858,0.2107924371957779,0.9640398025512696,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.553905725479126,1.0,1.0,0.0,1.0,-2.869251012802124,2.869244337081909,6.620027761528036e-06,2.216604709625244,0.8544394969940186,0.8544394969940186,0.0,152.40074157714844,168.0,38609.9375,-0.0,2095.286376953125,1.0,282.3932189941406,285.04443359375,294.8865661621094,295.31597900390625,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4532952308654785,3.453317403793335,7.957208367770363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.0673828125,0.0,1327.906982421875,1895.4371337890625,0.0,4300.0,0.8617854118347168,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277284860610962,0.2448231726884842,0.2235753536224365,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.8901636004447937,0.4578525125980377,0.4359553754329681,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974680542945862,0.641776978969574,0.4496836066246032,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047940731048584,0.3343595862388611,0.3197482824325561,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927973628044128,0.2107739448547363,0.9646349549293518,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566076636314392,1.0,1.0,0.0,1.0,-2.873842477798462,2.873835802078247,6.6418374444765504e-06,2.220422744750977,0.8533853888511658,0.8533853888511658,0.0,155.9658203125,171.0,38369.578125,-0.0,2120.46533203125,1.0,282.4400329589844,285.0965881347656,294.863037109375,295.3244323730469,293.1499938964844,293.1499938964844,282.75,36344.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4475154876708984,3.447537660598755,7.930594847493921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.17041015625,0.0,1321.7821044921875,1895.4371337890625,0.0,4300.0,0.8604270219802856,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210503220558167,0.2448945194482803,0.2238864153623581,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.880670964717865,0.4574527442455292,0.4358275532722473,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891451001167296,0.6410430073738098,0.448900818824768,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.796619176864624,0.3345199823379516,0.3201563060283661,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007840156555,0.2107087969779968,0.9655450582504272,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606578588485718,1.0,1.0,0.0,1.0,-2.874730110168457,2.874723434448242,6.646074780292111e-06,2.221168279647827,0.8526570796966553,0.8526570796966553,0.0,162.49331665039062,174.0,36865.0,-0.0,2153.94482421875,1.0,282.7398376464844,285.299072265625,294.7717590332031,295.1441955566406,293.1499938964844,293.1499938964844,283.04998779296875,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.438347816467285,3.4383697509765625,7.888472168815497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.8349609375,0.0,1311.892822265625,1895.4371337890625,0.0,4300.0,0.8583108186721802,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210503220558167,0.2448945194482803,0.2238864153623581,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.880670964717865,0.4574527442455292,0.4358275532722473,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891451001167296,0.6410430073738098,0.448900818824768,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.796619176864624,0.3345199823379516,0.3201563060283661,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007840156555,0.2107087969779968,0.9655450582504272,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606578588485718,1.0,1.0,0.0,1.0,-2.874730110168457,2.874723434448242,6.646074780292111e-06,2.221168279647827,0.8526570796966553,0.8526570796966553,0.0,162.49331665039062,174.0,36865.0,-0.0,2153.94482421875,1.0,282.7398376464844,285.299072265625,294.7717590332031,295.1441955566406,293.1499938964844,293.1499938964844,283.04998779296875,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.438347816467285,3.4383697509765625,7.888472168815497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.8349609375,0.0,1311.892822265625,1895.4371337890625,0.0,4300.0,0.8583108186721802,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163474559783936,0.2449927926063537,0.2241452187299728,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.874117374420166,0.4571433663368225,0.4356996119022369,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834312200546264,0.6416691541671753,0.4493098556995392,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910056710243225,0.3347117900848388,0.320516288280487,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106872946023941,0.966290295124054,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.563840925693512,1.0,1.0,0.0,1.0,-2.876706838607788,2.876700162887573,6.655377546849195e-06,2.222766876220703,0.8526555895805359,0.8526555895805359,0.0,167.3571014404297,177.0,35368.71875,-0.0,2181.163818359375,1.0,283.03973388671875,285.4989624023437,294.6753234863281,294.9574279785156,293.1499938964844,293.1499938964844,283.1499938964844,36138.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4329943656921387,3.433016300201416,7.863926612117211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.76025390625,0.0,1305.8494873046875,1895.4371337890625,0.0,4300.0,0.8550432920455933,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163474559783936,0.2449927926063537,0.2241452187299728,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.874117374420166,0.4571433663368225,0.4356996119022369,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834312200546264,0.6416691541671753,0.4493098556995392,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910056710243225,0.3347117900848388,0.320516288280487,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106872946023941,0.966290295124054,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.563840925693512,1.0,1.0,0.0,1.0,-2.876706838607788,2.876700162887573,6.655377546849195e-06,2.222766876220703,0.8526555895805359,0.8526555895805359,0.0,167.3571014404297,177.0,35368.71875,-0.0,2181.163818359375,1.0,283.03973388671875,285.4989624023437,294.6753234863281,294.9574279785156,293.1499938964844,293.1499938964844,283.1499938964844,36138.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4329943656921387,3.433016300201416,7.863926612117211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.76025390625,0.0,1305.8494873046875,1895.4371337890625,0.0,4300.0,0.8550432920455933,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120788097381592,0.2447435706853866,0.2241941392421722,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685018420219421,0.4564664959907532,0.4353647828102112,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.978420615196228,0.6420114636421204,0.4497862160205841,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861649394035339,0.334581047296524,0.3206729888916015,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649543762207,0.9664410352706908,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664657950401306,1.0,1.0,0.0,1.0,-2.8773093223571777,2.877302646636963,6.658435722783906e-06,2.223353147506714,0.8511085510253906,0.8511085510253906,0.0,171.60214233398438,180.0,34635.15625,-0.0,2203.019775390625,1.0,283.14630126953125,285.5738220214844,294.62353515625,294.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4086484909057617,3.40867018699646,7.752784654257994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.92041015625,0.0,1279.3321533203125,1895.4371337890625,0.0,4300.0,0.8479942679405212,1.0,0.0,3.0,1.0,0.0
