time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120788097381592,0.2447435706853866,0.2241941392421722,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685018420219421,0.4564664959907532,0.4353647828102112,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.978420615196228,0.6420114636421204,0.4497862160205841,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861649394035339,0.334581047296524,0.3206729888916015,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649543762207,0.9664410352706908,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664657950401306,1.0,1.0,0.0,1.0,-2.8773093223571777,2.877302646636963,6.658435722783906e-06,2.223353147506714,0.8511085510253906,0.8511085510253906,0.0,171.60214233398438,180.0,34635.15625,-0.0,2203.019775390625,1.0,283.14630126953125,285.5738220214844,294.62353515625,294.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4086484909057617,3.40867018699646,7.752784654257994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.92041015625,0.0,1279.3321533203125,1895.4371337890625,0.0,4300.0,0.8479942679405212,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071375250816345,0.2439443469047546,0.2237675040960312,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626209497451782,0.4551436603069305,0.4344521462917328,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728401899337769,0.6415062546730042,0.4497170746326446,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809845209121704,0.3339017033576965,0.3203405141830444,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712188720703125,0.2098519057035446,0.964981734752655,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086250305176,1.0,1.0,0.0,1.0,-2.8734679222106934,2.8734612464904785,6.640931587753585e-06,2.2205023765563965,0.8476669192314148,0.8476669192314148,0.0,175.81314086914062,183.0,34238.83203125,-0.0,2217.06689453125,1.0,283.1498718261719,285.5829162597656,294.58575439453125,294.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.363297939300537,3.363319158554077,7.547862423962215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.23046875,0.0,1231.3486328125,1895.4371337890625,0.0,4300.0,0.8369076251983643,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071375250816345,0.2439443469047546,0.2237675040960312,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626209497451782,0.4551436603069305,0.4344521462917328,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728401899337769,0.6415062546730042,0.4497170746326446,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809845209121704,0.3339017033576965,0.3203405141830444,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712188720703125,0.2098519057035446,0.964981734752655,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086250305176,1.0,1.0,0.0,1.0,-2.8734679222106934,2.8734612464904785,6.640931587753585e-06,2.2205023765563965,0.8476669192314148,0.8476669192314148,0.0,175.81314086914062,183.0,34238.83203125,-0.0,2217.06689453125,1.0,283.1498718261719,285.5829162597656,294.58575439453125,294.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.363297939300537,3.363319158554077,7.547862423962215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.23046875,0.0,1231.3486328125,1895.4371337890625,0.0,4300.0,0.8369076251983643,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044745683670044,0.2433959990739822,0.2233961224555969,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596148490905762,0.4543014466762543,0.4337962865829468,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698526859283448,0.6410258412361145,0.4494919776916504,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782946825027466,0.3333991467952728,0.3199993371963501,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.668760359287262,0.2094186097383499,0.9636270403862,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.569316029548645,1.0,1.0,0.0,1.0,-2.86992621421814,2.869919538497925,6.624668458243832e-06,2.217809200286865,0.8454580903053284,0.8454580903053284,0.0,177.89466857910156,183.0,33986.65625,-0.0,2221.169921875,1.0,283.14996337890625,285.5902404785156,294.56231689453125,294.7908935546875,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3278567790985107,3.3278775215148926,7.389627967313572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.0400390625,0.0,1194.4044189453125,1895.4371337890625,0.0,4300.0,0.8311083316802979,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018108367919922,0.2427876144647598,0.2229615896940231,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566630482673645,0.4533838331699371,0.4330585896968841,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668406248092652,0.6404532194137573,0.4491945207118988,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756313681602478,0.3328233957290649,0.3195798099040985,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663128733634949,0.2089242786169052,0.9619650840759276,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700016021728516,1.0,1.0,0.0,1.0,-2.865659236907959,2.865652561187744,6.6050642999471165e-06,2.214547634124756,0.8428568840026855,0.8428568840026855,0.0,179.91847229003906,186.0,33772.9140625,-0.0,2223.7314453125,1.0,283.1499938964844,285.5924377441406,294.5369873046875,294.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.15234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.304418563842773,3.304439067840576,7.285903507181501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.50390625,0.0,1171.1766357421875,1895.4371337890625,0.0,4300.0,0.8227093815803528,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988544464111328,0.2420599162578582,0.2224183082580566,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534419536590576,0.4522967040538788,0.432157814502716,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634652733802797,0.6397409439086914,0.4487941265106201,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727030515670776,0.3321168720722198,0.3190362453460693,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636077761650085,0.2083164006471634,0.959805965423584,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706453323364258,1.0,1.0,0.0,1.0,-2.8601949214935303,2.8601882457733154,6.579968612641096e-06,2.2103562355041504,0.8396613001823425,0.8396613001823425,0.0,182.113525390625,186.0,33458.4921875,-0.0,2225.06103515625,1.0,283.1499938964844,285.6022033691406,294.50604248046875,294.7055053710937,293.1499938964844,293.1499938964844,283.1499938964844,33873.3046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2598657608032227,3.259885787963867,7.090759481798159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.60400390625,0.0,1126.686279296875,1895.4371337890625,0.0,4300.0,0.8148143887519836,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965795159339905,0.2414614856243133,0.2219651490449905,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509961366653442,0.4514078497886657,0.431414783000946,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608440399169922,0.6391371488571167,0.448448896408081,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704664468765259,0.3315249979496002,0.3185710608959198,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615316867828369,0.2078061699867248,0.9579455256462096,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710743069648743,1.0,1.0,0.0,1.0,-2.8555476665496826,2.855541229248047,6.5586505115788896e-06,2.2067856788635254,0.8368352651596069,0.8368352651596069,0.0,183.77828979492188,189.0,33245.625,-0.0,2225.19873046875,1.0,283.1499938964844,285.6055603027344,294.4808349609375,294.6678161621094,293.1499938964844,293.1499938964844,283.1499938964844,33656.98046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.235045909881592,3.2350659370422363,6.983196385590418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.22021484375,0.0,1103.1197509765625,1895.4371337890625,0.0,4300.0,0.8061136603355408,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915569305419922,0.2400465011596679,0.2208680808544159,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456850051879883,0.4493153393268585,0.4296356737613678,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.954979658126831,0.6376721858978271,0.4475797712802887,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655776739120483,0.3300973773002624,0.3174156248569488,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569688320159912,0.2065699249505996,0.9532921314239502,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718466639518738,1.0,1.0,0.0,1.0,-2.8440656661987305,2.844058990478516,6.506088084279327e-06,2.197946548461914,0.8297199606895447,0.8297199606895447,0.0,187.39747619628903,177.0,32668.544921875,-0.0,2223.121337890625,1.0,283.1499938964844,285.6222229003906,294.41949462890625,294.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,32803.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1570990085601807,3.157118082046509,6.65073628169921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.8935546875,0.0,1030.1318359375,1895.4371337890625,0.0,4300.0,0.7875746488571167,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915569305419922,0.2400465011596679,0.2208680808544159,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456850051879883,0.4493153393268585,0.4296356737613678,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.954979658126831,0.6376721858978271,0.4475797712802887,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655776739120483,0.3300973773002624,0.3174156248569488,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569688320159912,0.2065699249505996,0.9532921314239502,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718466639518738,1.0,1.0,0.0,1.0,-2.8440656661987305,2.844058990478516,6.506088084279327e-06,2.197946548461914,0.8297199606895447,0.8297199606895447,0.0,187.39747619628903,177.0,32668.544921875,-0.0,2223.121337890625,1.0,283.1499938964844,285.6222229003906,294.41949462890625,294.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,32803.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1570990085601807,3.157118082046509,6.65073628169921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.8935546875,0.0,1030.1318359375,1895.4371337890625,0.0,4300.0,0.7875746488571167,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921647191047668,0.2385964691638946,0.219486728310585,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467215895652771,0.4471606016159057,0.4275341928005218,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571040868759156,0.6361148953437805,0.4464522302150726,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666090726852417,0.3285962641239166,0.3159261643886566,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625968933105,0.2052685767412185,0.9470885396003724,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679333806037903,1.0,1.0,0.0,1.0,-2.82928204536438,2.829275608062744,6.438752279791515e-06,2.1865789890289307,0.8215599060058594,0.8215599060058594,0.0,184.52468872070312,165.0,32031.44140625,-0.0,2184.084716796875,1.0,283.1499938964844,285.64117431640625,294.3535461425781,294.47039794921875,293.1499938964844,293.1499938964844,283.1499938964844,31917.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.071784019470215,3.0718021392822266,6.296144192674547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.2626953125,0.0,954.293701171875,1895.4371337890625,0.0,4300.0,0.7673821449279785,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921647191047668,0.2385964691638946,0.219486728310585,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467215895652771,0.4471606016159057,0.4275341928005218,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571040868759156,0.6361148953437805,0.4464522302150726,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666090726852417,0.3285962641239166,0.3159261643886566,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625968933105,0.2052685767412185,0.9470885396003724,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679333806037903,1.0,1.0,0.0,1.0,-2.82928204536438,2.829275608062744,6.438752279791515e-06,2.1865789890289307,0.8215599060058594,0.8215599060058594,0.0,184.52468872070312,165.0,32031.44140625,-0.0,2184.084716796875,1.0,283.1499938964844,285.64117431640625,294.3535461425781,294.47039794921875,293.1499938964844,293.1499938964844,283.1499938964844,31917.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.071784019470215,3.0718021392822266,6.296144192674547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.2626953125,0.0,954.293701171875,1895.4371337890625,0.0,4300.0,0.7673821449279785,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.696419358253479,0.237162560224533,0.2179669886827469,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518622517585754,0.4449873268604278,0.4252545833587646,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642128348350524,0.6345040798187256,0.4451700150966644,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714727520942688,0.3270700573921203,0.3142513930797577,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330079078674,0.2039569914340973,0.940064013004303,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239309310913,1.0,1.0,0.0,1.0,-2.81272029876709,2.812713861465454,6.363631200656528e-06,2.173797130584717,0.8123576641082764,0.8123576641082764,0.0,177.7010498046875,153.0,31343.30859375,-0.0,2123.490478515625,1.0,283.1499938964844,285.6626892089844,294.2825927734375,294.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,31015.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9796996116638184,2.9797167778015137,5.924317179051286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.6787109375,0.0,877.0186157226562,1895.4371337890625,0.0,4300.0,0.7456907033920288,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.696419358253479,0.237162560224533,0.2179669886827469,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518622517585754,0.4449873268604278,0.4252545833587646,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642128348350524,0.6345040798187256,0.4451700150966644,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714727520942688,0.3270700573921203,0.3142513930797577,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330079078674,0.2039569914340973,0.940064013004303,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239309310913,1.0,1.0,0.0,1.0,-2.81272029876709,2.812713861465454,6.363631200656528e-06,2.173797130584717,0.8123576641082764,0.8123576641082764,0.0,177.7010498046875,153.0,31343.30859375,-0.0,2123.490478515625,1.0,283.1499938964844,285.6626892089844,294.2825927734375,294.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,31015.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9796996116638184,2.9797167778015137,5.924317179051286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.6787109375,0.0,877.0186157226562,1895.4371337890625,0.0,4300.0,0.7456907033920288,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6994990706443787,0.2364532947540283,0.2171799391508102,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555425405502319,0.4438979923725128,0.4240750670433044,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.968896746635437,0.6336827278137207,0.4444890916347503,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749331593513489,0.3263019025325775,0.3133728206157684,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640058159828186,0.2033028751611709,0.9363886713981628,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578871965408325,1.0,1.0,0.0,1.0,-2.804065465927124,2.8040590286254883,6.324538844637573e-06,2.1671125888824463,0.8074206709861755,0.8074206709861755,0.0,173.42202758789062,153.0,30951.923828125,-0.0,2088.67626953125,1.0,283.1499938964844,285.6779479980469,294.2450866699219,294.29949951171875,293.1499938964844,293.1499938964844,283.1499938964844,30402.345703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.923846483230591,2.923863172531128,5.704301315745397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.3291015625,0.0,831.8496704101562,1895.4371337890625,0.0,4300.0,0.7352782487869263,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031207084655762,0.2357478439807891,0.2163857370615005,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598844408988953,0.442806601524353,0.4228829741477966,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.974105417728424,0.6328477263450623,0.4437942802906036,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789971232414246,0.3255304396152496,0.3124791383743286,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673057675361633,0.2026509195566177,0.9326581358909608,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.553877055644989,1.0,1.0,0.0,1.0,-2.795285701751709,2.7952795028686523,6.285002200456802e-06,2.160330295562744,0.8021637797355652,0.8021637797355652,0.0,168.7462158203125,141.0,30611.94921875,-0.0,2051.966552734375,1.0,283.1499938964844,285.6875,294.2069396972656,294.24090576171875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8813188076019287,2.8813352584838867,5.539569087886775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.84814453125,0.0,799.476318359375,1895.4371337890625,0.0,4300.0,0.7226146459579468,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.711711049079895,0.2343496233224868,0.21477572619915,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704122304916382,0.4406239092350006,0.4204618334770202,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854976534843444,0.6311501264572144,0.4423542022705078,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887638211250305,0.3239815533161163,0.3106508553028106,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597259521484,0.2013554871082306,0.9250752925872804,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452578663825989,1.0,1.0,0.0,1.0,-2.777400016784668,2.777393817901612,6.204832516232273e-06,2.1465084552764893,0.7910397052764893,0.7910397052764893,0.0,158.5946807861328,129.0,29840.470703125,-0.0,1974.8831787109373,1.0,283.1499938964844,285.71600341796875,294.1269226074219,294.11541748046875,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.777027130126953,2.7770426273345947,5.145808472661884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.13525390625,0.0,722.6661376953125,1895.4371337890625,0.0,4300.0,0.6982503533363342,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.711711049079895,0.2343496233224868,0.21477572619915,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704122304916382,0.4406239092350006,0.4204618334770202,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854976534843444,0.6311501264572144,0.4423542022705078,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887638211250305,0.3239815533161163,0.3106508553028106,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597259521484,0.2013554871082306,0.9250752925872804,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452578663825989,1.0,1.0,0.0,1.0,-2.777400016784668,2.777393817901612,6.204832516232273e-06,2.1465084552764893,0.7910397052764893,0.7910397052764893,0.0,158.5946807861328,129.0,29840.470703125,-0.0,1974.8831787109373,1.0,283.1499938964844,285.71600341796875,294.1269226074219,294.11541748046875,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.777027130126953,2.7770426273345947,5.145808472661884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.13525390625,0.0,722.6661376953125,1895.4371337890625,0.0,4300.0,0.6982503533363342,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.721454918384552,0.2329656332731247,0.2131535708904266,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834331035614014,0.4384432733058929,0.4180149734020233,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974836111068726,0.629429817199707,0.4408754110336303,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006631135940552,0.3224254846572876,0.3087887167930603,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853467226028442,0.2000700831413269,0.9174127578735352,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360808968544006,1.0,1.0,0.0,1.0,-2.759284734725952,2.7592785358428955,6.124150331743294e-06,2.1325056552886963,0.7790451645851135,0.7790451645851135,0.0,147.7703399658203,117.0,29030.5625,-0.0,1895.2061767578125,1.0,283.1499938964844,285.74859619140625,294.0426940917969,293.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,28232.064453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.667261838912964,2.667276382446289,4.747059563214862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.806640625,0.0,647.5350952148438,1895.4371337890625,0.0,4300.0,0.6727051734924316,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.721454918384552,0.2329656332731247,0.2131535708904266,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834331035614014,0.4384432733058929,0.4180149734020233,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974836111068726,0.629429817199707,0.4408754110336303,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006631135940552,0.3224254846572876,0.3087887167930603,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853467226028442,0.2000700831413269,0.9174127578735352,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360808968544006,1.0,1.0,0.0,1.0,-2.759284734725952,2.7592785358428955,6.124150331743294e-06,2.1325056552886963,0.7790451645851135,0.7790451645851135,0.0,147.7703399658203,117.0,29030.5625,-0.0,1895.2061767578125,1.0,283.1499938964844,285.74859619140625,294.0426940917969,293.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,28232.064453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.667261838912964,2.667276382446289,4.747059563214862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.806640625,0.0,647.5350952148438,1895.4371337890625,0.0,4300.0,0.6727051734924316,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296851277351379,0.2315363734960556,0.2115863263607025,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950830698013306,0.436209499835968,0.4156191051006317,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.629088819026947,0.4264146983623504,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110237121582031,0.320809006690979,0.3069685697555542,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941659450531006,0.1987424790859222,0.9100208282470704,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257072448730469,1.0,1.0,0.0,1.0,-2.726072311401367,2.7260663509368896,5.97800226387335e-06,2.1070220470428467,0.7661057114601135,0.7661057114601135,0.0,138.37640380859375,105.0,28104.0703125,-0.0,1800.255859375,1.0,283.1499938964844,285.7795104980469,293.95379638671875,293.8421936035156,293.1499938964844,293.1499938964844,283.1499938964844,27285.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.552290201187134,2.5523037910461426,4.3466383203849546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.14599609375,0.0,574.8636474609375,1895.4371337890625,0.0,4300.0,0.6460578441619873,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296851277351379,0.2315363734960556,0.2115863263607025,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950830698013306,0.436209499835968,0.4156191051006317,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.629088819026947,0.4264146983623504,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110237121582031,0.320809006690979,0.3069685697555542,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941659450531006,0.1987424790859222,0.9100208282470704,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257072448730469,1.0,1.0,0.0,1.0,-2.726072311401367,2.7260663509368896,5.97800226387335e-06,2.1070220470428467,0.7661057114601135,0.7661057114601135,0.0,138.37640380859375,105.0,28104.0703125,-0.0,1800.255859375,1.0,283.1499938964844,285.7795104980469,293.95379638671875,293.8421936035156,293.1499938964844,293.1499938964844,283.1499938964844,27285.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.552290201187134,2.5523037910461426,4.3466383203849546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.14599609375,0.0,574.8636474609375,1895.4371337890625,0.0,4300.0,0.6460578441619873,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389025092124939,0.2300507128238678,0.2099598050117492,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083895087242126,0.4339052438735962,0.4131498634815216,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322386264801025,0.4062976539134979,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219628930091858,0.3191233873367309,0.3050751388072967,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585279464722,0.1973735690116882,0.9023954272270204,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141153931617737,1.0,1.0,0.0,1.0,-2.6855597496032715,2.685554027557373,5.8016294133267365e-06,2.0757029056549072,0.752164363861084,0.752164363861084,0.0,128.7109375,93.0,27100.484375,-0.0,1695.48046875,1.0,283.1499938964844,285.8105163574219,293.8579406738281,293.6881103515625,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.432023763656616,2.432036161422729,3.9466533507948043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.80029296875,0.0,505.1468811035156,1895.4371337890625,0.0,4300.0,0.618319034576416,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389025092124939,0.2300507128238678,0.2099598050117492,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083895087242126,0.4339052438735962,0.4131498634815216,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322386264801025,0.4062976539134979,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219628930091858,0.3191233873367309,0.3050751388072967,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585279464722,0.1973735690116882,0.9023954272270204,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141153931617737,1.0,1.0,0.0,1.0,-2.6855597496032715,2.685554027557373,5.8016294133267365e-06,2.0757029056549072,0.752164363861084,0.752164363861084,0.0,128.7109375,93.0,27100.484375,-0.0,1695.48046875,1.0,283.1499938964844,285.8105163574219,293.8579406738281,293.6881103515625,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.432023763656616,2.432036161422729,3.9466533507948043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.80029296875,0.0,505.1468811035156,1895.4371337890625,0.0,4300.0,0.618319034576416,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.744282066822052,0.2292993366718292,0.2091279923915863,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166284799575806,0.4327395260334015,0.4118902087211609,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347630023956299,0.3954221308231354,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281068801879883,0.3182652592658996,0.3041031658649444,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097176909446716,0.1966883838176727,0.898523211479187,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079764723777771,1.0,1.0,0.0,1.0,-2.6641573905944824,2.664151668548584,5.709486231353367e-06,2.0591413974761963,0.7448984384536743,0.7448984384536743,0.0,123.67707824707033,93.0,26545.748046875,-0.0,1641.621337890625,1.0,283.1499938964844,285.8311462402344,293.8075561523437,293.6057434082031,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.362820863723755,2.36283278465271,3.7252459605952026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.01904296875,0.0,467.29400634765625,1895.4371337890625,0.0,4300.0,0.6050480008125305,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502874732017517,0.2285453975200653,0.2082938551902771,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.925975739955902,0.431568443775177,0.4106262624263763,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377496719360352,0.384012907743454,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348473310470581,0.3173998594284057,0.3031239807605743,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156592607498169,0.196010336279869,0.8946657180786133,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.501638650894165,1.0,1.0,0.0,1.0,-2.6421148777008057,2.6421093940734863,5.615353074972518e-06,2.042081832885742,0.7373268008232117,0.7373268008232117,0.0,118.54171752929688,96.0,26050.763671875,-0.0,1587.19873046875,1.0,283.1499938964844,285.845458984375,293.7564697265625,293.52496337890625,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.3069872856140137,2.3069987297058105,3.551270424395625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.60693359375,0.0,439.082275390625,1895.4371337890625,0.0,4300.0,0.5896105170249939,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553194165229797,0.2275975048542022,0.207302525639534,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338366389274596,0.4300875067710876,0.4090854823589325,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417230367660522,0.3743520677089691,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405190706253052,0.3163043856620788,0.3019454777240753,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203534841537476,0.1951768398284912,0.8901905417442322,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962301850318908,1.0,1.0,0.0,1.0,-2.620655059814453,2.620649576187134,5.5240848269022536e-06,2.025289297103882,0.7274906039237976,0.7274906039237976,0.0,114.1925048828125,96.0,25363.169921875,-0.0,1537.9263916015625,1.0,283.1499938964844,285.87603759765625,293.6889343261719,293.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,24609.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.219166040420532,2.219176769256592,3.286040453076567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.62939453125,0.0,395.9835205078125,1895.4371337890625,0.0,4300.0,0.5722291469573975,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572813630104065,0.2270683199167251,0.2067756354808807,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369003772735596,0.4292619228363037,0.4082536101341247,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437348127365112,0.3704397976398468,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427562117576599,0.3156913816928863,0.301313191652298,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221378684043884,0.1947201192378997,0.8878600001335144,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937980473041534,1.0,1.0,0.0,1.0,-2.610757827758789,2.6107523441314697,5.482333108375315e-06,2.0175886154174805,0.7218044400215149,0.7218044400215149,0.0,112.418701171875,99.0,25027.009765625,-0.0,1516.480712890625,1.0,283.1499938964844,285.8907470703125,293.6510314941406,293.3567810058594,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.1781005859375,2.1781110763549805,3.1655503107685945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.27587890625,0.0,377.3880004882813,1895.4371337890625,0.0,4300.0,0.5601374506950378,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602120637893677,0.2256250977516174,0.2053846716880798,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416090846061708,0.4270166754722595,0.4060353636741638,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483209729194641,0.3636391758918762,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462291955947876,0.3140130043029785,0.2996309697628021,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753143310547,0.1934858411550521,0.8818297386169434,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889060258865356,1.0,1.0,0.0,1.0,-2.588974952697754,2.5889694690704346,5.3910162023385055e-06,2.000648021697998,0.7058363556861877,0.7058363556861877,0.0,109.21602630615234,102.0,24019.0859375,-0.0,1472.8974609375,1.0,283.1499938964844,285.947265625,293.5440979003906,293.1883239746094,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0469889640808105,2.0469987392425537,2.795917737330456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.857421875,0.0,320.857177734375,1895.4371337890625,0.0,4300.0,0.5302442908287048,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602120637893677,0.2256250977516174,0.2053846716880798,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416090846061708,0.4270166754722595,0.4060353636741638,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483209729194641,0.3636391758918762,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462291955947876,0.3140130043029785,0.2996309697628021,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753143310547,0.1934858411550521,0.8818297386169434,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889060258865356,1.0,1.0,0.0,1.0,-2.588974952697754,2.5889694690704346,5.3910162023385055e-06,2.000648021697998,0.7058363556861877,0.7058363556861877,0.0,109.21602630615234,102.0,24019.0859375,-0.0,1472.8974609375,1.0,283.1499938964844,285.947265625,293.5440979003906,293.1883239746094,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0469889640808105,2.0469987392425537,2.795917737330456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.857421875,0.0,320.857177734375,1895.4371337890625,0.0,4300.0,0.5302442908287048,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601688504219055,0.2242188304662704,0.2040875554084777,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419681429862976,0.4248407185077667,0.4039452075958252,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515219807624817,0.3614050149917602,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464609384536743,0.312370091676712,0.2980455458164215,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335910797119,0.1922761499881744,0.8762490749359131,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860938787460327,1.0,1.0,0.0,1.0,-2.573604822158813,2.573599576950073,5.327068265614798e-06,1.988706111907959,0.6895447969436646,0.6895447969436646,0.0,107.89292907714844,105.0,23007.32421875,-0.0,1446.6524658203125,1.0,283.1499938964844,286.01239013671875,293.4358215332031,293.0187072753906,293.1499938964844,293.1499938964844,283.1499938964844,22266.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9151185750961304,1.915127396583557,2.447285964990442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.1171875,0.0,269.96514892578125,1895.4371337890625,0.0,4300.0,0.5002565979957581,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601688504219055,0.2242188304662704,0.2040875554084777,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419681429862976,0.4248407185077667,0.4039452075958252,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515219807624817,0.3614050149917602,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464609384536743,0.312370091676712,0.2980455458164215,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335910797119,0.1922761499881744,0.8762490749359131,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860938787460327,1.0,1.0,0.0,1.0,-2.573604822158813,2.573599576950073,5.327068265614798e-06,1.988706111907959,0.6895447969436646,0.6895447969436646,0.0,107.89292907714844,105.0,23007.32421875,-0.0,1446.6524658203125,1.0,283.1499938964844,286.01239013671875,293.4358215332031,293.0187072753906,293.1499938964844,293.1499938964844,283.1499938964844,22266.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9151185750961304,1.915127396583557,2.447285964990442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.1171875,0.0,269.96514892578125,1895.4371337890625,0.0,4300.0,0.5002565979957581,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580033540725708,0.2228509336709976,0.2028670012950897,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392359256744384,0.4227350652217865,0.4019654095172882,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535972356796265,0.362379789352417,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443704843521118,0.310764878988266,0.2965397834777832,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.722755491733551,0.1910723745822906,0.8709234595298767,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847390353679657,1.0,1.0,0.0,1.0,-2.5627188682556152,2.562713623046875,5.282030997477705e-06,1.98025906085968,0.6730426549911499,0.6730426549911499,0.0,107.86615753173828,108.0,21982.287109375,-0.0,1432.20947265625,1.0,283.1499938964844,286.0845031738281,293.3257751464844,292.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,21155.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7839093208312988,1.7839173078536987,2.123435081102798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.4755859375,0.0,224.9063262939453,1895.4371337890625,0.0,4300.0,0.4734827578067779,1.0,0.0,3.0,1.0,0.0
