time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580033540725708,0.2228509336709976,0.2028670012950897,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392359256744384,0.4227350652217865,0.4019654095172882,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535972356796265,0.362379789352417,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443704843521118,0.310764878988266,0.2965397834777832,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.722755491733551,0.1910723745822906,0.8709234595298767,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847390353679657,1.0,1.0,0.0,1.0,-2.5627188682556152,2.562713623046875,5.282030997477705e-06,1.98025906085968,0.6730426549911499,0.6730426549911499,0.0,107.86615753173828,108.0,21982.287109375,-0.0,1432.20947265625,1.0,283.1499938964844,286.0845031738281,293.3257751464844,292.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,21155.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7839093208312988,1.7839173078536987,2.123435081102798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.4755859375,0.0,224.9063262939453,1895.4371337890625,0.0,4300.0,0.4734827578067779,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563312649726868,0.2221617549657821,0.2022732496261596,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369885921478271,0.4216836988925934,0.4010016024112701,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542569398880005,0.3637706339359283,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426805734634399,0.3099581599235534,0.2958047091960907,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212081551551819,0.1904583424329757,0.8682969212532043,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1581115722656,286.8285522460937,1.0,0.4844650626182556,1.0,1.0,0.0,1.0,-2.558478355407715,2.5584731101989746,5.26455096405698e-06,1.9769744873046875,0.6645839214324951,0.6645839214324951,0.0,108.21663665771484,108.0,21529.216796875,-0.0,1428.1854248046875,1.0,283.1499938964844,286.1145324707031,293.2715759277344,292.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,20861.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7296903133392334,1.7296980619430542,1.996319838326599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.6171875,0.0,208.46348571777344,1895.4371337890625,0.0,4300.0,0.4617913961410522,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543321847915649,0.2214572876691818,0.2016748636960983,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85369873046875,0.9342421293258668,0.4206180274486542,0.4000346958637237,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546759605407715,0.3656599223613739,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406369090080261,0.3091368973255157,0.2950656712055206,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.719335675239563,0.1898271441459655,0.8656379580497742,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843979775905609,1.0,1.0,0.0,1.0,-2.554784059524536,2.554778814315796,5.249354217085056e-06,1.9741170406341555,0.6559889912605286,0.6559889912605286,0.0,108.76649475097656,111.0,21090.34375,-0.0,1425.753173828125,1.0,283.1499938964844,286.1427001953125,293.2180480957031,292.6840209960937,293.1499938964844,293.1499938964844,283.1499938964844,20641.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6785870790481567,1.6785944700241089,1.8801009105118285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.7509765625,0.0,193.9482269287109,1895.4371337890625,0.0,4300.0,0.4509594142436981,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495906949043274,0.2199993729591369,0.2004511803388595,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275760054588318,0.418437123298645,0.3980732560157776,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548530459403992,0.3706277310848236,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357388973236084,0.3074443936347961,0.2935594916343689,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147585153579712,0.1885066777467727,0.8601512312889099,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847385883331299,1.0,1.0,0.0,1.0,-2.548522472381592,2.548517227172852,5.223666903475532e-06,1.969283103942871,0.6383908987045288,0.6383908987045288,0.0,110.3470230102539,114.0,20236.6484375,-0.0,1424.45947265625,1.0,283.1499938964844,286.1959533691406,293.11236572265625,292.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,20349.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.58245050907135,1.582457423210144,1.670912439521999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.9541015625,0.0,169.00106811523438,1895.4371337890625,0.0,4300.0,0.4310748279094696,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495906949043274,0.2199993729591369,0.2004511803388595,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275760054588318,0.418437123298645,0.3980732560157776,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548530459403992,0.3706277310848236,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357388973236084,0.3074443936347961,0.2935594916343689,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147585153579712,0.1885066777467727,0.8601512312889099,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847385883331299,1.0,1.0,0.0,1.0,-2.548522472381592,2.548517227172852,5.223666903475532e-06,1.969283103942871,0.6383908987045288,0.6383908987045288,0.0,110.3470230102539,114.0,20236.6484375,-0.0,1424.45947265625,1.0,283.1499938964844,286.1959533691406,293.11236572265625,292.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,20349.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.58245050907135,1.582457423210144,1.670912439521999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.9541015625,0.0,169.00106811523438,1895.4371337890625,0.0,4300.0,0.4310748279094696,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442067265510559,0.2184850722551345,0.1991907656192779,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198793172836304,0.4161977171897888,0.3960714340209961,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542461514472961,0.376753568649292,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301121592521667,0.3056901693344116,0.2920107245445251,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092314958572388,0.187111496925354,0.8544065952301025,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855313599109649,1.0,1.0,0.0,1.0,-2.5431995391845703,2.54319429397583,5.201898147788597e-06,1.9651832580566408,0.6202592253684998,0.6202592253684998,0.0,112.41120910644533,117.0,19395.048828125,-0.0,1426.48291015625,1.0,283.1499938964844,286.24761962890625,293.0074462890625,292.36993408203125,293.1499938964844,293.1499938964844,283.1499938964844,20176.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.491085171699524,1.4910916090011597,1.4835366357601742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.546875,0.0,147.8321533203125,1895.4371337890625,0.0,4300.0,0.4127527773380279,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442067265510559,0.2184850722551345,0.1991907656192779,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198793172836304,0.4161977171897888,0.3960714340209961,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542461514472961,0.376753568649292,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301121592521667,0.3056901693344116,0.2920107245445251,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092314958572388,0.187111496925354,0.8544065952301025,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855313599109649,1.0,1.0,0.0,1.0,-2.5431995391845703,2.54319429397583,5.201898147788597e-06,1.9651832580566408,0.6202592253684998,0.6202592253684998,0.0,112.41120910644533,117.0,19395.048828125,-0.0,1426.48291015625,1.0,283.1499938964844,286.24761962890625,293.0074462890625,292.36993408203125,293.1499938964844,293.1499938964844,283.1499938964844,20176.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.491085171699524,1.4910916090011597,1.4835366357601742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.546875,0.0,147.8321533203125,1895.4371337890625,0.0,4300.0,0.4127527773380279,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.738514244556427,0.2169310003519058,0.1979026198387146,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.9117854833602904,0.4139176607131958,0.3940392732620239,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529736518859863,0.3836129307746887,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240769505500793,0.3038884401321411,0.2904259860515594,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030119299888611,0.1856549978256225,0.8484290242195129,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866120517253876,1.0,1.0,0.0,1.0,-2.538365125656128,2.538359880447388,5.182179847906809e-06,1.961465835571289,0.6016279458999634,0.6016279458999634,0.0,114.80470275878906,120.0,18551.34765625,-0.0,1430.553955078125,1.0,283.1499938964844,286.2995300292969,292.9022216796875,292.2138366699219,293.1499938964844,293.1499938964844,283.1499938964844,20058.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4023139476776123,1.402320146560669,1.3121513120495365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.66650390625,0.0,129.33059692382812,1895.4371337890625,0.0,4300.0,0.3954541087150574,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.738514244556427,0.2169310003519058,0.1979026198387146,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.9117854833602904,0.4139176607131958,0.3940392732620239,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529736518859863,0.3836129307746887,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240769505500793,0.3038884401321411,0.2904259860515594,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030119299888611,0.1856549978256225,0.8484290242195129,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866120517253876,1.0,1.0,0.0,1.0,-2.538365125656128,2.538359880447388,5.182179847906809e-06,1.961465835571289,0.6016279458999634,0.6016279458999634,0.0,114.80470275878906,120.0,18551.34765625,-0.0,1430.553955078125,1.0,283.1499938964844,286.2995300292969,292.9022216796875,292.2138366699219,293.1499938964844,293.1499938964844,283.1499938964844,20058.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4023139476776123,1.402320146560669,1.3121513120495365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.66650390625,0.0,129.33059692382812,1895.4371337890625,0.0,4300.0,0.3954541087150574,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.7343010902404785,0.2157845050096511,0.196954533457756,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.9059788584709167,0.4122442901134491,0.3925502002239227,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508728027344,0.9990000128746032,0.651678204536438,0.388890653848648,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502014160156,0.8195340633392334,0.3025567531585693,0.2892568409442901,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492553710937,0.6983130574226379,0.1845664083957672,0.8439652919769287,287.05047607421875,288.4550170898437,291.3233947753906,289.41522216796875,291.32501220703125,297.11016845703125,287.0531311035156,1.0,0.4875172078609466,1.0,1.0,0.0,1.0,-2.5350100994110107,2.5350048542022705,5.168522875464987e-06,1.9588886499404907,0.5877925157546997,0.5877925157546997,0.0,116.6902084350586,120.0,17933.556640625,-0.0,1434.3375244140625,1.0,283.1499938964844,286.3379211425781,292.82525634765625,292.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,19987.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.338963747024536,1.3389697074890137,1.1962751500504964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.919921875,0.0,117.24913024902344,1895.4371337890625,0.0,4300.0,0.3834066987037658,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327103614807129,0.215350329875946,0.1965958774089813,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038596749305724,0.4116121828556061,0.3919881880283355,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511150598526001,0.3909200429916382,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177978992462158,0.3020517528057098,0.2888138592243194,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965240836143494,0.1841514706611633,0.8422641754150391,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.487876683473587,1.0,1.0,0.0,1.0,-2.533766031265259,2.5337607860565186,5.163464265933726e-06,1.9579333066940308,0.5825246572494507,0.5825246572494507,0.0,117.42407989501952,123.0,17699.921875,-0.0,1435.8873291015625,1.0,283.1499938964844,286.3525695800781,292.7961730957031,292.0566101074219,293.1499938964844,293.1499938964844,283.1499938964844,19961.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3153611421585083,1.3153669834136963,1.1544720734946169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.974609375,0.0,112.97151947021484,1895.4371337890625,0.0,4300.0,0.3789821565151214,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298008799552917,0.2145530134439468,0.1959377229213714,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000746607780457,0.4104535281658172,0.3909584283828735,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499847173690796,0.3946743905544281,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145875930786133,0.3011232912540436,0.2879998087882995,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932388544082642,0.1833863407373428,0.8391271233558655,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885540306568146,1.0,1.0,0.0,1.0,-2.531501531600952,2.531496524810791,5.154263817530591e-06,1.956194877624512,0.5728052258491516,0.5728052258491516,0.0,118.7936782836914,123.0,17270.90234375,-0.0,1438.8497314453125,1.0,283.1499938964844,286.3795471191406,292.7427673339844,291.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,19914.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2725203037261963,1.2725259065628052,1.0804951955378784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1767578125,0.0,105.5028305053711,1895.4371337890625,0.0,4300.0,0.3710403740406036,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268930673599243,0.2137520611286163,0.1952771097421646,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963053226470947,0.4092921018600464,0.3899268805980682,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487272381782532,0.3984692990779876,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113282918930054,0.3001893162727356,0.2871813178062439,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899500489234924,0.1826142221689224,0.8359614014625549,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892520308494568,1.0,1.0,0.0,1.0,-2.5292410850524902,2.52923583984375,5.145087925484404e-06,1.9544597864151,0.5629790425300598,0.5629790425300598,0.0,120.19314575195312,126.0,16839.916015625,-0.0,1441.939697265625,1.0,283.1499938964844,286.40679931640625,292.6890869140625,291.8979187011719,293.1499938964844,293.1499938964844,283.1499938964844,19866.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2301377058029177,1.2301431894302368,1.0097198099856541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.4296875,0.0,98.47671508789062,1895.4371337890625,0.0,4300.0,0.3632995188236236,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227054834365845,0.2125930786132812,0.1943220794200897,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909204602241516,0.4076158404350281,0.3884390890598297,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466982960700989,0.4039763510227203,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065309524536133,0.2988355159759521,0.2859956324100494,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852348446846008,0.1814924329519271,0.8313614130020142,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902828633785248,1.0,1.0,0.0,1.0,-2.5259711742401123,2.525966167449951,5.131831130711362e-06,1.951950430870056,0.5486482381820679,0.5486482381820679,0.0,122.24958801269533,126.0,16216.6357421875,-0.0,1446.5364990234375,1.0,283.1499938964844,286.446533203125,292.61138916015625,291.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,19794.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.170002579689026,1.1700079441070557,9.134127765264568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.4130859375,0.0,89.09964752197266,1895.4371337890625,0.0,4300.0,0.3525210320949554,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210736274719238,0.212140679359436,0.1939495354890823,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888464570045471,0.4069628715515136,0.3878598213195801,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458398103713989,0.4061249494552612,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046284317970276,0.2983061671257019,0.2855323255062103,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834139823913574,0.1810535341501236,0.8295616507530212,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906895160675049,1.0,1.0,0.0,1.0,-2.5246901512146,2.52468490600586,5.126641553943045e-06,1.9509673118591309,0.5430193543434143,0.5430193543434143,0.0,123.0598373413086,129.0,15973.6611328125,-0.0,1448.353271484375,1.0,283.1499938964844,286.46209716796875,292.5810546875,291.7378845214844,293.1499938964844,293.1499938964844,283.1499938964844,19764.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1469305753707886,1.1469358205795288,8.777436732998468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.190673828125,0.0,85.68016815185547,1895.4371337890625,0.0,4300.0,0.3484524190425873,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151913046836853,0.2105168998241424,0.19261334836483,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.8815551400184631,0.4046255052089691,0.3857877254486084,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424347162246704,0.4138070344924927,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978768944740295,0.2964006662368774,0.2838657200336456,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769946813583374,0.1794758141040802,0.8230915069580078,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921589195728302,1.0,1.0,0.0,1.0,-2.520048856735229,2.5200438499450684,5.107865035824943e-06,1.9474059343338013,0.5226575136184692,0.5226575136184692,0.0,125.9919662475586,117.0,15105.0634765625,-0.0,1454.9034423828125,1.0,283.1499938964844,286.5179748535156,292.4722900390625,291.576904296875,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0661393404006958,1.066144347190857,7.584402084148678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.50244140625,0.0,74.45930480957031,1895.4371337890625,0.0,4300.0,0.334528774023056,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151913046836853,0.2105168998241424,0.19261334836483,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.8815551400184631,0.4046255052089691,0.3857877254486084,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424347162246704,0.4138070344924927,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978768944740295,0.2964006662368774,0.2838657200336456,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769946813583374,0.1794758141040802,0.8230915069580078,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921589195728302,1.0,1.0,0.0,1.0,-2.520048856735229,2.5200438499450684,5.107865035824943e-06,1.9474059343338013,0.5226575136184692,0.5226575136184692,0.0,125.9919662475586,117.0,15105.0634765625,-0.0,1454.9034423828125,1.0,283.1499938964844,286.5179748535156,292.4722900390625,291.576904296875,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0661393404006958,1.066144347190857,7.584402084148678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.50244140625,0.0,74.45930480957031,1895.4371337890625,0.0,4300.0,0.334528774023056,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146502733230591,0.2088567912578582,0.1911012530326843,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814641237258911,0.4022468030452728,0.3835305869579315,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394648551940918,0.4115106165409088,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.797594428062439,0.294439435005188,0.2819992303848266,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761773228645325,0.177861601114273,0.8157355189323425,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04815673828125,287.2983703613281,1.0,0.4883331656455993,1.0,1.0,0.0,1.0,-2.5016977787017822,2.501692771911621,5.0341627684247214e-06,1.9334254264831543,0.5017932057380676,0.5017932057380676,0.0,124.46080017089844,105.0,14215.4013671875,-0.0,1424.564208984375,1.0,283.1499938964844,286.5707702636719,292.3629455566406,291.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,19532.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9879817962646484,0.9879865646362304,6.513153749665436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.9677734375,0.0,64.67730712890625,1895.4371337890625,0.0,4300.0,0.3215908408164978,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146502733230591,0.2088567912578582,0.1911012530326843,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814641237258911,0.4022468030452728,0.3835305869579315,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394648551940918,0.4115106165409088,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.797594428062439,0.294439435005188,0.2819992303848266,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761773228645325,0.177861601114273,0.8157355189323425,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04815673828125,287.2983703613281,1.0,0.4883331656455993,1.0,1.0,0.0,1.0,-2.5016977787017822,2.501692771911621,5.0341627684247214e-06,1.9334254264831543,0.5017932057380676,0.5017932057380676,0.0,124.46080017089844,105.0,14215.4013671875,-0.0,1424.564208984375,1.0,283.1499938964844,286.5707702636719,292.3629455566406,291.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,19532.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9879817962646484,0.9879865646362304,6.513153749665436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.9677734375,0.0,64.67730712890625,1895.4371337890625,0.0,4300.0,0.3215908408164978,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.718227207660675,0.2071739733219146,0.1894531995058059,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868389129638672,0.3998213410377502,0.3811116218566894,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385310888290405,0.4017021656036377,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022230267524719,0.2924253344535827,0.2799630165100097,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.176235631108284,0.8077349066734314,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811013340950012,1.0,1.0,0.0,1.0,-2.472975254058838,2.4729702472686768,4.919385901303031e-06,1.9112740755081177,0.4802922904491424,0.4802922904491424,0.0,119.60733032226562,108.0,13367.5439453125,-0.0,1367.5101318359375,1.0,283.1499938964844,286.6319885253906,292.2535095214844,291.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9124451875686646,0.9124497771263124,5.555293824954789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.6533203125,0.0,56.17058944702149,1895.4371337890625,0.0,4300.0,0.3096421658992767,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.718227207660675,0.2071739733219146,0.1894531995058059,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868389129638672,0.3998213410377502,0.3811116218566894,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385310888290405,0.4017021656036377,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022230267524719,0.2924253344535827,0.2799630165100097,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.176235631108284,0.8077349066734314,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811013340950012,1.0,1.0,0.0,1.0,-2.472975254058838,2.4729702472686768,4.919385901303031e-06,1.9112740755081177,0.4802922904491424,0.4802922904491424,0.0,119.60733032226562,108.0,13367.5439453125,-0.0,1367.5101318359375,1.0,283.1499938964844,286.6319885253906,292.2535095214844,291.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9124451875686646,0.9124497771263124,5.555293824954789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.6533203125,0.0,56.17058944702149,1895.4371337890625,0.0,4300.0,0.3096421658992767,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190322279930115,0.2063341587781906,0.1886532306671142,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882423043251038,0.398601621389389,0.3799183368682861,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386902332305908,0.398599624633789,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033671975135803,0.2914092242717743,0.2789595127105713,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.680324375629425,0.1754315197467804,0.8038832545280457,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787030220031738,1.0,1.0,0.0,1.0,-2.461009979248047,2.4610049724578857,4.871678356721532e-06,1.9018923044204712,0.4693158864974975,0.4693158864974975,0.0,117.99392700195312,108.0,12951.6240234375,-0.0,1345.81103515625,1.0,283.1499938964844,286.6630249023437,292.1991577148437,291.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,19354.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8757623434066772,0.8757668137550354,5.11759559174152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.00439453125,0.0,52.35308837890625,1895.4371337890625,0.0,4300.0,0.3040380775928497,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7190343737602234,0.205493226647377,0.1878768652677536,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885606527328491,0.3973802328109741,0.3787471354007721,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387890577316284,0.3969554603099823,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.803532063961029,0.2903873026371002,0.2779754996299743,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.680205225944519,0.174630805850029,0.800172746181488,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768193960189819,1.0,1.0,0.0,1.0,-2.451052188873291,2.45104718208313,4.832293143408606e-06,1.8941558599472048,0.458229124546051,0.458229124546051,0.0,117.02739715576172,111.0,12543.0703125,-0.0,1329.463623046875,1.0,283.1499938964844,286.6956787109375,292.1451110839844,291.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,19294.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8399782180786133,0.8399826288223267,4.707924716740308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.986328125,0.0,48.81393051147461,1895.4371337890625,0.0,4300.0,0.298688679933548,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175240516662598,0.2038014382123947,0.1863559782505035,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.446533203125,0.8871684074401855,0.3949317038059234,0.3764401972293854,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384519934654236,0.3963480293750763,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020214438438416,0.2883215546607971,0.276028960943222,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783884167671204,0.173026368021965,0.7929517030715942,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491577148437,1.0,0.4743077456951141,1.0,1.0,0.0,1.0,-2.4347054958343506,2.434700727462769,4.768017333844909e-06,1.881467342376709,0.4357122778892517,0.4357122778892517,0.0,116.26033020019533,114.0,11743.953125,-0.0,1306.2808837890625,1.0,283.1499938964844,286.7630615234375,292.0381774902344,290.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7712445259094238,0.7712487578392029,3.968968798062633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.586669921875,0.0,42.50392532348633,1895.4371337890625,0.0,4300.0,0.2887279391288757,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175240516662598,0.2038014382123947,0.1863559782505035,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.446533203125,0.8871684074401855,0.3949317038059234,0.3764401972293854,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384519934654236,0.3963480293750763,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020214438438416,0.2883215546607971,0.276028960943222,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783884167671204,0.173026368021965,0.7929517030715942,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491577148437,1.0,0.4743077456951141,1.0,1.0,0.0,1.0,-2.4347054958343506,2.434700727462769,4.768017333844909e-06,1.881467342376709,0.4357122778892517,0.4357122778892517,0.0,116.26033020019533,114.0,11743.953125,-0.0,1306.2808837890625,1.0,283.1499938964844,286.7630615234375,292.0381774902344,290.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7712445259094238,0.7712487578392029,3.968968798062633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.586669921875,0.0,42.50392532348633,1895.4371337890625,0.0,4300.0,0.2887279391288757,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144277095794678,0.2020895928144455,0.1848581582307815,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837341070175171,0.3924704492092132,0.3741640448570251,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372017860412598,0.3984453678131103,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986415028572083,0.2862204015254974,0.2740920782089233,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749733686447144,0.1714042723178863,0.785865843296051,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730542004108429,1.0,1.0,0.0,1.0,-2.421849250793457,2.421844482421875,4.717805495602079e-06,1.87150239944458,0.4127356708049774,0.4127356708049774,0.0,116.66278839111328,117.0,10969.169921875,-0.0,1292.3856201171875,1.0,283.1499938964844,286.8316650390625,291.9317932128906,290.7811584472656,293.1499938964844,293.1499938964844,283.1499938964844,19067.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7064880728721619,0.7064921259880066,3.330451292526959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.407958984375,0.0,37.111663818359375,1895.4371337890625,0.0,4300.0,0.2796952426433563,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144277095794678,0.2020895928144455,0.1848581582307815,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837341070175171,0.3924704492092132,0.3741640448570251,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372017860412598,0.3984453678131103,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986415028572083,0.2862204015254974,0.2740920782089233,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749733686447144,0.1714042723178863,0.785865843296051,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730542004108429,1.0,1.0,0.0,1.0,-2.421849250793457,2.421844482421875,4.717805495602079e-06,1.87150239944458,0.4127356708049774,0.4127356708049774,0.0,116.66278839111328,117.0,10969.169921875,-0.0,1292.3856201171875,1.0,283.1499938964844,286.8316650390625,291.9317932128906,290.7811584472656,293.1499938964844,293.1499938964844,283.1499938964844,19067.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7064880728721619,0.7064921259880066,3.330451292526959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.407958984375,0.0,37.111663818359375,1895.4371337890625,0.0,4300.0,0.2796952426433563,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.7101320624351501,0.20035021007061,0.1833647191524505,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789408802986145,0.3899873197078705,0.3718982934951782,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.9990000128746032,0.6350201964378357,0.4024049341678619,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939907312393188,0.2840758264064789,0.272145003080368,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564270019531,0.6704891920089722,0.1697524338960647,0.7787955403327942,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0413818359375,287.5605773925781,1.0,0.4726592600345611,1.0,1.0,0.0,1.0,-2.411255121231079,2.411250591278076,4.676660864788573e-06,1.8633041381835933,0.3892913162708282,0.3892913162708282,0.0,117.87740325927734,105.0,10219.2216796875,-0.0,1284.653564453125,1.0,283.1499938964844,286.9001770019531,291.8236694335937,290.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,18971.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951542615890504,1.0,0.0,0.0,0.6457731127738953,0.6457771062850952,2.782616803642669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.60595703125,0.0,32.502586364746094,1895.4371337890625,0.0,4258.994140625,0.2714785933494568,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.7101320624351501,0.20035021007061,0.1833647191524505,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789408802986145,0.3899873197078705,0.3718982934951782,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.9990000128746032,0.6350201964378357,0.4024049341678619,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939907312393188,0.2840758264064789,0.272145003080368,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564270019531,0.6704891920089722,0.1697524338960647,0.7787955403327942,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0413818359375,287.5605773925781,1.0,0.4726592600345611,1.0,1.0,0.0,1.0,-2.411255121231079,2.411250591278076,4.676660864788573e-06,1.8633041381835933,0.3892913162708282,0.3892913162708282,0.0,117.87740325927734,105.0,10219.2216796875,-0.0,1284.653564453125,1.0,283.1499938964844,286.9001770019531,291.8236694335937,290.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,18971.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951542615890504,1.0,0.0,0.0,0.6457731127738953,0.6457771062850952,2.782616803642669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.60595703125,0.0,32.502586364746094,1895.4371337890625,0.0,4258.994140625,0.2714785933494568,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108345031738281,0.1985584944486618,0.181702047586441,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082763671875,0.8805602192878723,0.3874467611312866,0.36945441365242,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329404711723328,0.3976033926010132,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.7951081395149231,0.2818565964698791,0.270001620054245,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709045171737671,0.1680438220500946,0.7708612680435181,287.6081848144531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674846231937408,1.0,1.0,0.0,1.0,-2.3884623050689697,2.388457775115967,4.589110176311806e-06,1.8458484411239624,0.3652846217155456,0.3652846217155456,0.0,115.27893829345705,108.0,9476.50390625,-0.0,1246.96484375,1.0,283.1499938964844,286.9653625488281,291.7257995605469,290.46014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18873.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806454181671144,1.0,0.0,0.0,0.5886337757110596,0.58863765001297,2.311978519742297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.159423828125,0.0,28.503108978271484,1895.4371337890625,0.0,4134.3310546875,0.2640563547611236,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108345031738281,0.1985584944486618,0.181702047586441,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082763671875,0.8805602192878723,0.3874467611312866,0.36945441365242,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329404711723328,0.3976033926010132,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.7951081395149231,0.2818565964698791,0.270001620054245,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709045171737671,0.1680438220500946,0.7708612680435181,287.6081848144531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674846231937408,1.0,1.0,0.0,1.0,-2.3884623050689697,2.388457775115967,4.589110176311806e-06,1.8458484411239624,0.3652846217155456,0.3652846217155456,0.0,115.27893829345705,108.0,9476.50390625,-0.0,1246.96484375,1.0,283.1499938964844,286.9653625488281,291.7257995605469,290.46014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18873.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806454181671144,1.0,0.0,0.0,0.5886337757110596,0.58863765001297,2.311978519742297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.159423828125,0.0,28.503108978271484,1895.4371337890625,0.0,4134.3310546875,0.2640563547611236,1.0,0.0,3.0,1.0,0.0
