time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105324864387512,0.197658285498619,0.180875763297081,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805588483810425,0.3861650228500366,0.3682316839694977,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323387026786804,0.3962892591953277,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.631591796875,0.7949212789535522,0.2807318270206451,0.2689250111579895,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704762578010559,0.1671862602233886,0.7669174075126648,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658534228801727,1.0,1.0,0.0,1.0,-2.378381967544556,2.3783774375915527,4.550319317786489e-06,1.8379411697387693,0.3530470132827759,0.3530470132827759,0.0,114.44568634033205,108.0,9117.02734375,-0.0,1231.7862548828125,1.0,283.1499938964844,286.99639892578125,291.6809387207031,290.3865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18823.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970762014389038,1.0,0.0,0.0,0.5613248348236084,0.561328649520874,2.1024321839036023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2889.49072265625,0.0,26.697433471679688,1895.4371337890625,0.0,4047.91796875,0.2606606483459472,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095353603363037,0.1967550218105316,0.1800655126571655,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.8796936273574829,0.3848794102668762,0.3670230805873871,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316542029380798,0.3961312770843506,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939474582672119,0.2795986831188202,0.2678596079349518,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6572265625,0.6693861484527588,0.1663267463445663,0.7630617618560791,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.6614685058594,1.0,0.4645927250385284,1.0,1.0,0.0,1.0,-2.3698532581329346,2.369848728179932,4.517762590694474e-06,1.8313210010528564,0.3407146632671356,0.3407146632671356,0.0,114.1158676147461,111.0,8784.646484375,-0.0,1220.54345703125,1.0,283.1499938964844,287.03179931640625,291.6386413574219,290.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18772.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959400713443756,1.0,0.0,0.0,0.5349839329719543,0.53498774766922,1.909743119199448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2775.153564453125,0.0,25.016576766967773,1895.4371337890625,0.0,3947.241943359375,0.2574774026870727,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070398330688477,0.1953066289424896,0.1787861883640289,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.877251923084259,0.3828224241733551,0.3651086390018463,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302298903465271,0.3973026275634765,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.7914148569107056,0.2777719497680664,0.2661626636981964,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668273210525513,0.1649461090564727,0.7569738030433655,287.7035827636719,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0317077636719,287.7064514160156,1.0,0.4632486402988434,1.0,1.0,0.0,1.0,-2.358069658279419,2.358065128326416,4.472994532989105e-06,1.822181940078736,0.3207639157772064,0.3207639157772064,0.0,114.20236206054688,111.0,8266.5859375,-0.0,1207.30126953125,1.0,283.1499938964844,287.0953674316406,291.5765991210937,290.2126159667969,293.1499938964844,293.1499938964844,283.1499938964844,18693.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387236833572388,1.0,0.0,0.0,0.4948883056640625,0.4949053823947906,1.6342099229404994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.730224609375,0.0,22.569599151611328,1895.4371337890625,0.0,3760.8330078125,0.252813845872879,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138061523437,0.7062754034996033,0.1949431300163269,0.1784687638282776,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764777779579163,0.3823074102401733,0.3646331429481506,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297972798347473,0.397819846868515,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906293869018555,0.2773119807243347,0.2657391130924225,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71337890625,0.6660616993904114,0.1645992398262024,0.7554621696472168,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308532714844,287.7177124023437,1.0,0.4630188047885895,1.0,1.0,0.0,1.0,-2.3554131984710693,2.3554086685180664,4.4629373405769e-06,1.820123314857483,0.3157307207584381,0.3157307207584381,0.0,114.321044921875,99.0,8139.48779296875,-0.0,1204.729248046875,1.0,283.1499938964844,287.1112670898437,291.5620422363281,290.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18672.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331554174423218,1.0,0.0,0.0,0.4852222800254822,0.4854974448680877,1.5709956002751824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2562.573974609375,0.0,22.009708404541016,1895.4371337890625,0.0,3710.02978515625,0.2517323195934295,1.0,0.0,3.0,1.0,0.0
12423540,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7496643066406,0.7067917585372925,0.1937242150306701,0.1773354113101959,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.750732421875,0.8776344060897827,0.3805866837501526,0.3629738688468933,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510986328125,0.9990000128746032,0.628504753112793,0.3944725394248962,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.75030517578125,0.79139244556427,0.2757667601108551,0.2642448842525482,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.749267578125,0.6663503050804138,0.163433164358139,0.750038743019104,287.7506408691406,289.63116455078125,290.3748474121094,288.65936279296875,290.3766174316406,297.0283508300781,287.7532958984375,1.0,0.459397405385971,1.0,1.0,0.0,1.0,-2.339739322662353,2.3397347927093506,4.404117134981789e-06,1.808130383491516,0.2989411950111389,0.2989411950111389,0.0,112.54141998291016,99.0,7712.55859375,-0.0,1179.7547607421875,1.0,283.1499938964844,287.1631774902344,291.5166320800781,290.1112976074219,293.1499938964844,293.1499938964844,283.1499938964844,18549.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138285517692566,1.0,0.0,0.0,0.4536184966564178,0.465262770652771,1.3730140580037188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.545654296875,0.0,20.67604255676269,1895.4371337890625,0.0,3532.099609375,0.2486602962017059,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.7078778147697449,0.0,0.17672960460186,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.8792377710342407,0.0,0.3620959222316742,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914094865322113,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.7926906943321228,0.0,0.2634481787681579,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.6672583222389221,0.0,0.747128963470459,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329827070236206,2.3298227787017822,4.367006567917997e-06,1.800477385520935,0.0,0.0,0.0,111.05743408203124,60.0,7492.66943359375,-0.0,1162.6917724609375,0.0,283.1499938964844,287.18927001953125,291.4949035644531,290.0741577148437,293.1499938964844,293.1499938964844,278.1499938964844,18458.1171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376888871192932,0.4634013175964355,1.2782757075058273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38847923278809,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,0.0007060125935822,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.3725875914096832,0.0,0.0007434668950736,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.3725875914096832,0.0,0.0005491221672855,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0007434663712047,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,0.0035266783088445,287.8579406738281,294.1499938964844,290.307861328125,288.6152648925781,290.3427429199219,296.6235656738281,286.9015197753906,0.0,0.0,0.7723353505134583,0.7723353505134583,0.2276646792888641,1.0,-0.0075236279517412,0.0075778421014547,-5.421406967798248e-05,-0.009457778185606,0.0,0.0,0.0,-0.0395651459693908,60.0,1107.4407958984375,-0.0,-3.859643584291916e-06,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.595001355960906e-17,6.196237253322829e-17,2.5301139599685857e-22,4.829903295887339e-13,4.829891369663445e-13,1.1889791761236416e-18,0.0,0.0,-0.0,0.0,0.0,9.043985861057066e-29,7.607074061467603e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0007218449609354,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.0008830269216559,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0005423891125246,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,0.0010414876742288,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,0.0031126607209444,287.8559265136719,294.1499938964844,290.2754821777344,288.5949401855469,290.3398132324219,296.1785583496094,286.5101013183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007475275080651,0.0072729852981865,0.0002022898406721,-0.0096724275499582,0.0,0.0,0.0,-0.0397511459887027,60.0,534.8992309570312,-0.0,-3.899909643223509e-06,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.523212606777684e-33,4.745519183411546e-33,4.803918391348589e-36,4.085602623306095e-18,4.0826628234090816e-18,2.9399030926416377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0001123418478528,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,0.0001369193196296,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,0.000119407683087,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,0.0001264698657905,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,0.0005468499730341,287.8534545898437,294.1499938964844,290.2373962402344,288.57177734375,290.2580261230469,295.4052429199219,286.3203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012484224280342,0.0025218143127858,-0.0012733918847516,-0.012868077494204,0.0,0.0,0.0,-0.0081870751455426,60.0,227.8370819091797,-0.0,-1.0663612215466857e-07,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2333883318625056e-20,-9.969224363341703e-21,-2.364658753334961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,9.48332526604645e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,0.0001005965532385,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,7.501939398935065e-05,297.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,0.0001001836644718,297.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,0.0004731481603812,287.852783203125,294.1499938964844,290.1987609863281,288.549072265625,290.2574768066406,294.78399658203125,286.256103515625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010129258735105,0.0006567143718712,0.0003562115016393,-0.0146631132811307,0.0,0.0,0.0,-0.0077224825508892,60.0,95.37822723388672,-0.0,-6.992570433794755e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.05777391809127e-21,4.712646263035284e-21,4.34512805895277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.411774226464333e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.911843517329544e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,7.321617158595473e-05,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.911219967762008e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,0.0004701314028352,287.8520812988281,294.1499938964844,290.15966796875,288.5268249511719,290.2567749023437,294.2313842773437,286.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028999531641,2.9422585257066213e-08,0.0010028705000877,-0.0153068108484148,0.0,0.0,0.0,-0.0078889038413763,60.0,39.4248046875,-0.0,-6.859191614694282e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.317382614636476e-21,4.660724119829459e-21,4.656658090910235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.410951315658168e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,9.910213702823968e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,7.319663563976064e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.910019434755668e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.0004700961872003,287.85125732421875,294.1499938964844,290.1200866699219,288.5049743652344,290.2557373046875,293.7403869628906,286.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029027471318,6.2034199999061465e-09,0.0010028964607045,-0.0153041165322065,0.0,0.0,0.0,-0.0078881001099944,60.0,18.386180877685547,-0.0,-6.857678158667113e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320253512973403e-21,4.6601481630162256e-21,4.6601053499571775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.411120845470576e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.91038396023214e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,7.319781434489414e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,9.910196968121454e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,0.0004701047437265,287.849365234375,294.1499938964844,290.0397033691406,288.46240234375,290.2525939941406,292.9141845703125,286.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.378507614135742,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320283401335382e-21,4.660141700667691e-21,4.660141700667691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.411120845470576e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.91038396023214e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,7.319781434489414e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,9.910196968121454e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,0.0004701047437265,287.849365234375,294.1499938964844,290.0397033691406,288.46240234375,290.2525939941406,292.9141845703125,286.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.378507614135742,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320283401335382e-21,4.660141700667691e-21,4.660141700667691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.41165053518489e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,9.910941298585384e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,7.320193253690377e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.910756489261983e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,0.0004701311991084,287.8471374511719,294.1499938964844,289.9578552246094,288.4212341308594,290.24810791015625,292.2557678222656,286.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.613951206207275,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.41165053518489e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,9.910941298585384e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,7.320193253690377e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.910756489261983e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,0.0004701311991084,287.8471374511719,294.1499938964844,289.9578552246094,288.4212341308594,290.24810791015625,292.2557678222656,286.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.613951206207275,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,9.412415965925902e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.911746747093277e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,7.320788427023217e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.91156484815292e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,0.0004701694124378,287.8445739746094,294.1499938964844,289.8747863769531,288.3812866210937,290.2421875,291.7266540527344,286.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.174118995666504,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,9.412415965925902e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.911746747093277e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,7.320788427023217e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.91156484815292e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,0.0004701694124378,287.8445739746094,294.1499938964844,289.8747863769531,288.3812866210937,290.2421875,291.7266540527344,286.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.174118995666504,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.413290536031128e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,9.912667883327232e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,7.321468001464382e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.9124874395784e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0004702131263911,287.8417358398437,294.1499938964844,289.7907409667969,288.3423767089844,290.23492431640625,291.29754638671875,286.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.949857234954834,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.413290536031128e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,9.912667883327232e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,7.321468001464382e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.9124874395784e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0004702131263911,287.8417358398437,294.1499938964844,289.7907409667969,288.3423767089844,290.23492431640625,291.29754638671875,286.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.949857234954834,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313903808594,0.0,0.0,9.413724183104932e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,9.91312408586964e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,7.321804878301919e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.912945097312333e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.000470234779641,287.8402099609375,294.1499938964844,289.7484436035156,288.3232727050781,290.23077392578125,291.1132507324219,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236893668187804e-09,0.0010031820274889,-0.0153919216245412,0.0,0.0,0.0,-0.0079047111794352,60.0,7.770081520080566,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,9.414111991645768e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.913532994687556e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,7.322106830542907e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,9.91335473372601e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,0.0004702541627921,287.838623046875,294.1499938964844,289.7059631347656,288.3043518066406,290.22625732421875,290.9459228515625,286.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032285936176,6.241604566525893e-09,0.0010032223071902,-0.0154042625799775,0.0,0.0,0.0,-0.0079070469364523,60.0,7.57822322845459,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.414542728336528e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,9.91398628684692e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,7.32244152459316e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,9.913810208672658e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,0.0004702756705228,287.8356628417969,294.1499938964844,289.6309509277344,288.27154541015625,290.217529296875,290.6865234375,286.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246758665895413e-09,0.0010032664285972,-0.0154177648946642,0.0,0.0,0.0,-0.0079096015542745,60.0,7.235193252563477,-0.0,-6.862738644031198e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,9.41456455620937e-05,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,9.914008842315523e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,7.322458986891434e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,9.913833491737024e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,0.0004702767764683,287.83526611328125,294.1499938964844,289.6206970214844,288.26708984375,290.2162780761719,290.6541748046875,286.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.2470033590500415e-09,0.001003268524073,-0.0154184056445956,0.0,0.0,0.0,-0.0079097235575318,60.0,7.1887407302856445,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.414262603968382e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.913690882967784e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.322223245864734e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.913517715176567e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,0.0004702617006842,287.8316650390625,294.1499938964844,289.5351867675781,288.2304382324219,290.2049255371094,290.4093933105469,286.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808605194091797,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.414262603968382e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.913690882967784e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.322223245864734e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.913517715176567e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,0.0004702617006842,287.8316650390625,294.1499938964844,289.5351867675781,288.2304382324219,290.2049255371094,290.4093933105469,286.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808605194091797,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.412811050424352e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,9.912162204273044e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,9.911991219269112e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,0.0004701891739387,287.8278503417969,294.1499938964844,289.4496765136719,288.1942443847656,290.1922607421875,290.2011108398437,286.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444173336029053,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.412811050424352e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,9.912162204273044e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,9.911991219269112e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,0.0004701891739387,287.8278503417969,294.1499938964844,289.4496765136719,288.1942443847656,290.1922607421875,290.2011108398437,286.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444173336029053,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.409845370100812e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.909038635669276e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,7.318787538679317e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.908869833452628e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0004700410354416,287.8238525390625,294.1499938964844,289.3644104003906,288.1583557128906,290.17828369140625,290.0215148925781,286.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187491852216453e-09,0.0010027596727013,-0.0152625115588307,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096772193908691,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.409845370100812e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.909038635669276e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,7.318787538679317e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.908869833452628e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0004700410354416,287.8238525390625,294.1499938964844,289.3644104003906,288.1583557128906,290.17828369140625,290.0215148925781,286.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187491852216453e-09,0.0010027596727013,-0.0152625115588307,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096772193908691,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.407698235008866e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.90677799563855e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,7.3171169788111e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.906609921017662e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0004699337878264,287.82177734375,294.1499938964844,289.3219299316406,288.1405334472656,290.1708374023437,289.94049072265625,286.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160621346396056e-09,0.0010025299852713,-0.0151921221986413,0.0,0.0,0.0,-0.0078669004142284,60.0,5.929481983184815,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,9.4050687039271e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.90400803857483e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,7.315071707125753e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.903841419145464e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,0.0004698024422395,287.81964111328125,294.1499938964844,289.2796325683594,288.1227111816406,290.1630859375,289.8644714355469,286.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738760852708e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.766391277313232,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,9.398286056239158e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.896865958580749e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,7.30979663785547e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.896701521938668e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0004694636445492,287.8153076171875,294.1499938964844,289.195556640625,288.087158203125,290.14666748046875,289.7253112792969,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.042999878275168e-09,0.0010015242733061,-0.0148840025067329,0.0,0.0,0.0,-0.0078085912391543,60.0,5.4525065422058105,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,9.398286056239158e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.896865958580749e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,7.30979663785547e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.896701521938668e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0004694636445492,287.8153076171875,294.1499938964844,289.195556640625,288.087158203125,290.14666748046875,289.7253112792969,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.042999878275168e-09,0.0010015242733061,-0.0148840025067329,0.0,0.0,0.0,-0.0078085912391543,60.0,5.4525065422058105,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.389429760631174e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.887539636110888e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,9.88737738225609e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,0.0004690212663263,287.8108215332031,294.1499938964844,289.11248779296875,288.0516052246094,290.1290588378906,289.6005249023437,286.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420332754873e-09,0.0010005787480622,-0.0145943248644471,0.0,0.0,0.0,-0.0077537721954286,60.0,5.154453277587891,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.389429760631174e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.887539636110888e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,9.88737738225609e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,0.0004690212663263,287.8108215332031,294.1499938964844,289.11248779296875,288.0516052246094,290.1290588378906,289.6005249023437,286.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420332754873e-09,0.0010005787480622,-0.0145943248644471,0.0,0.0,0.0,-0.0077537721954286,60.0,5.154453277587891,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.37856239033863e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.876095282379538e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,7.294455281225964e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.875935211312026e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0004684783925767,287.8061828613281,294.1499938964844,289.0306396484375,288.0159606933594,290.1103210449219,289.4873962402344,286.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871395587921143,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
