time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.37856239033863e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.876095282379538e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,7.294455281225964e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.875935211312026e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0004684783925767,287.8061828613281,294.1499938964844,289.0306396484375,288.0159606933594,290.1103210449219,289.4873962402344,286.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871395587921143,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.365867299493402e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,9.862726437859236e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,7.284581079147756e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.862567821983248e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,0.0004678442492149,287.80145263671875,294.1499938964844,288.95025634765625,287.9800720214844,290.0904846191406,289.3837890625,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638372879701592e-09,0.0009980644099414,-0.013824013993144,0.0,0.0,0.0,-0.0076080006547272,60.0,4.602466583251953,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.365867299493402e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,9.862726437859236e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,7.284581079147756e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.862567821983248e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,0.0004678442492149,287.80145263671875,294.1499938964844,288.95025634765625,287.9800720214844,290.0904846191406,289.3837890625,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638372879701592e-09,0.0009980644099414,-0.013824013993144,0.0,0.0,0.0,-0.0076080006547272,60.0,4.602466583251953,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,9.358918032376096e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.855408279690892e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,7.279175770236179e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.855251119006424e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,0.0004674971278291,287.7990417480469,294.1499938964844,288.91070556640625,287.9620361328125,290.0802001953125,289.3350830078125,286.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.47304105758667,-0.0,-6.78165577028267e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,9.351620974484832e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,9.847724140854552e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,7.273499795701355e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.847568435361608e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0004671326314564,287.7966003417969,294.1499938964844,288.8716125488281,287.9439392089844,290.06964111328125,289.2882080078125,286.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.3468122482299805,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.336799121228978e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.832115756580606e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,7.261971768457443e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,9.831962233874948e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0004663922300096,287.7918395996094,294.1499938964844,288.79791259765625,287.90887451171875,290.0487060546875,289.20281982421875,286.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.113027095794678,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,9.336161747341976e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.831444913288578e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,7.261476275743917e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.83129139058292e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,0.0004663604195229,287.7916564941406,294.1499938964844,288.7948913574219,287.90740966796875,290.0478210449219,289.19940185546875,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.103522777557373,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.319851960754022e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.814269287744536e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.814117947826162e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,0.0004655457159969,287.78662109375,294.1499938964844,288.7203674316406,287.87042236328125,290.02508544921875,289.1164855957031,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8718392848968506,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.319851960754022e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.814269287744536e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.814117947826162e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,0.0004655457159969,287.78662109375,294.1499938964844,288.7203674316406,287.87042236328125,290.02508544921875,289.1164855957031,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8718392848968506,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.303047409048304e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,9.79657343123108e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.796423546504228e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,0.0004647063033189,287.7815246582031,294.1499938964844,288.6482849121094,287.8329162597656,290.00152587890625,289.038818359375,286.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650911808013916,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.303047409048304e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,9.79657343123108e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.796423546504228e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,0.0004647063033189,287.7815246582031,294.1499938964844,288.6482849121094,287.8329162597656,290.00152587890625,289.038818359375,286.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650911808013916,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.286073327530175e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.778698586160316e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.77855161181651e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,0.0004638584214262,287.7763366699219,294.1499938964844,288.57891845703125,287.7947998046875,289.9771728515625,288.96588134765625,286.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439992666244507,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.286073327530175e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.778698586160316e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.77855161181651e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,0.0004638584214262,287.7763366699219,294.1499938964844,288.57891845703125,287.7947998046875,289.9771728515625,288.96588134765625,286.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439992666244507,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.277612844016404e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.76978917606175e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,7.215937512228265e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.769642929313704e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.0004634358047042,287.77374267578125,294.1499938964844,288.5453186035156,287.7755126953125,289.9647216796875,288.9310607910156,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3380701541900635,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.26921347854659e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,9.760943794390188e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,7.20940442988649e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,9.760798275237904e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,0.0004630162147805,287.7711181640625,294.1499938964844,288.5124816894531,287.75604248046875,289.9520874023437,288.89727783203125,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.238346576690674,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.252702875528485e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.743557166075334e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.743413829710336e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,0.000462191470433,287.7658386230469,294.1499938964844,288.4491882324219,287.716552734375,289.9263610839844,288.83270263671875,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045239210128784,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.252702875528485e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.743557166075334e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.743413829710336e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,0.000462191470433,287.7658386230469,294.1499938964844,288.4491882324219,287.716552734375,289.9263610839844,288.83270263671875,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045239210128784,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.236729965778068e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.726737334858626e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,7.184139394667e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.726596181280912e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004613936180248,287.7605285644531,294.1499938964844,288.38934326171875,287.67626953125,289.9000549316406,288.7719116210937,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.860042095184326,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.236729965778068e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.726737334858626e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,7.184139394667e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.726596181280912e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004613936180248,287.7605285644531,294.1499938964844,288.38934326171875,287.67626953125,289.9000549316406,288.7719116210937,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.860042095184326,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.221442451234908e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.710637823445722e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.17224829713814e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.710498852655292e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,0.0004606299626175,287.75518798828125,294.1499938964844,288.3331604003906,287.6351318359375,289.87322998046875,288.7147827148437,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6821208000183105,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.221442451234908e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.710637823445722e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.17224829713814e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.710498852655292e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,0.0004606299626175,287.75518798828125,294.1499938964844,288.3331604003906,287.6351318359375,289.87322998046875,288.7147827148437,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6821208000183105,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,9.20695238164626e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,9.695378685137256e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.69524189713411e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,0.000459906150354,287.74981689453125,294.1499938964844,288.2809143066406,287.5930480957031,289.8459777832031,288.6611328125,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510859727859497,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,9.20695238164626e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,9.695378685137256e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.69524189713411e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,0.000459906150354,287.74981689453125,294.1499938964844,288.2809143066406,287.5930480957031,289.8459777832031,288.6611328125,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510859727859497,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76519775390625,0.0,0.0,9.200034401146696e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.688093996373937e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,7.155597268138081e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.687957935966553e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,0.000459560600575,287.7471008300781,294.1499938964844,288.2563171386719,287.5716552734375,289.83221435546875,288.63555908203125,286.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.427534818649292,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.1933470685035e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.68105232459493e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,7.150396413635463e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.680916264187545e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,0.000459226546809,287.744384765625,294.1499938964844,288.2327880859375,287.54998779296875,289.818359375,288.61083984375,286.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862341612577,0.0,0.0,0.0,-0.0065412414260208,60.0,2.345654487609864,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.180694905808195e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.667727863416076e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,9.667594713391736e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,0.0004585945280268,287.7389831542969,294.1499938964844,288.1890563964844,287.505859375,289.7904663085937,288.5637512207031,286.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726845629513,0.0,0.0,0.0,-0.0064629977568984,60.0,2.185913562774658,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.180694905808195e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.667727863416076e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,9.667594713391736e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,0.0004585945280268,287.7389831542969,294.1499938964844,288.1890563964844,287.505859375,289.7904663085937,288.5637512207031,286.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726845629513,0.0,0.0,0.0,-0.0064629977568984,60.0,2.185913562774658,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.169054828817023e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.655470785219222e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,7.13150147930719e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,9.655339090386406e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0004580131208058,287.7335205078125,294.1499938964844,288.1499938964844,287.4605712890625,289.76239013671875,288.51983642578125,286.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.183499464043393e-09,0.0009770722826942,-0.0073922043666243,0.0,0.0,0.0,-0.0063910116441547,60.0,2.031144380569458,-0.0,-6.509017680400575e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.169054828817023e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.655470785219222e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,7.13150147930719e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,9.655339090386406e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0004580131208058,287.7335205078125,294.1499938964844,288.1499938964844,287.4605712890625,289.76239013671875,288.51983642578125,286.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.183499464043393e-09,0.0009770722826942,-0.0073922043666243,0.0,0.0,0.0,-0.0063910116441547,60.0,2.031144380569458,-0.0,-6.509017680400575e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.160749323200434e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.646723628975452e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,7.125041156541556e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.64659411692992e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,0.0004575982165988,287.72808837890625,294.1499938964844,288.11572265625,287.4170227050781,289.7341613769531,288.4787902832031,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798315009405997e-09,0.0009761856636032,-0.0071205664426088,0.0,0.0,0.0,-0.0063396180048584,60.0,1.8822413682937624,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.160749323200434e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.646723628975452e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,7.125041156541556e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.64659411692992e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,0.0004575982165988,287.72808837890625,294.1499938964844,288.11572265625,287.4170227050781,289.7341613769531,288.4787902832031,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798315009405997e-09,0.0009761856636032,-0.0071205664426088,0.0,0.0,0.0,-0.0063396180048584,60.0,1.8822413682937624,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,9.157718886854128e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.643533121561632e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.64340433711186e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,0.0004574468766804,287.7226257324219,294.1499938964844,288.08612060546875,287.3780822753906,289.7059326171875,288.4397888183594,286.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907170597824e-09,0.0009758612141013,-0.0070211947895586,0.0,0.0,0.0,-0.0063208164647221,60.0,1.7431460618972778,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,9.157718886854128e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.643533121561632e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.64340433711186e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,0.0004574468766804,287.7226257324219,294.1499938964844,288.08612060546875,287.3780822753906,289.7059326171875,288.4397888183594,286.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907170597824e-09,0.0009758612141013,-0.0070211947895586,0.0,0.0,0.0,-0.0063208164647221,60.0,1.7431460618972778,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,9.158019383903591e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.643849625717849e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,7.122918032109737e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,9.64372156886384e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,0.0004574618651531,287.7198791503906,294.1499938964844,288.0729675292969,287.3602294921875,289.6918029785156,288.4208374023437,286.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045567575910013e-09,0.0009758924134075,-0.0070307860150933,0.0,0.0,0.0,-0.0063226306810975,60.0,1.6777052879333496,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,9.159467299468815e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,9.64537393883802e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.124044350348413e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.645247337175532e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,0.0004575341881718,287.7171630859375,294.1499938964844,288.0609130859375,287.3434143066406,289.6777038574219,288.4021301269531,287.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635218806196463e-09,0.0009760459070093,-0.0070778313092887,0.0,0.0,0.0,-0.0063315308652818,60.0,1.6149307489395142,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.165660594590008e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.651895379647613e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.128861034289002e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.651770233176649e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0004578435618896,287.711669921875,294.1499938964844,288.0398254394531,287.3128662109375,289.6495361328125,288.365234375,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522952804758e-09,0.0009767041774466,-0.0072795953601598,0.0,0.0,0.0,-0.0063697034493088,60.0,1.497035264968872,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.165660594590008e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.651895379647613e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.128861034289002e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.651770233176649e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0004578435618896,287.711669921875,294.1499938964844,288.0398254394531,287.3128662109375,289.6495361328125,288.365234375,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522952804758e-09,0.0009767041774466,-0.0072795953601598,0.0,0.0,0.0,-0.0063697034493088,60.0,1.497035264968872,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.176073217531666e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.662860975367948e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,7.13695990270935e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.662736556492746e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0004583637055475,287.7061767578125,294.1499938964844,288.0226745605469,287.2861328125,289.6215209960937,288.3287658691406,287.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,1.388917088508606,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.176073217531666e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.662860975367948e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,7.13695990270935e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.662736556492746e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0004583637055475,287.7061767578125,294.1499938964844,288.0226745605469,287.2861328125,289.6215209960937,288.3287658691406,287.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,1.388917088508606,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
