time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,9.19054145924747e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.678096103016288e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,7.148212898755446e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.677973139332607e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,0.0004590864118654,287.70068359375,294.1499938964844,288.0091857910156,287.26300048828125,289.5936584472656,288.2925720214844,287.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210117605934e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2898935079574585,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,9.19054145924747e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.678096103016288e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,7.148212898755446e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.677973139332607e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,0.0004590864118654,287.70068359375,294.1499938964844,288.0091857910156,287.26300048828125,289.5936584472656,288.2925720214844,287.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210117605934e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2898935079574585,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,9.208918345393612e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.69744723988697e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,9.697325731394812e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,0.0004600043757818,287.6951904296875,294.1499938964844,287.9991455078125,287.2431945800781,289.5660705566406,288.2567749023437,287.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1994158029556274,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,9.208918345393612e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.69744723988697e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,9.697325731394812e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,0.0004600043757818,287.6951904296875,294.1499938964844,287.9991455078125,287.2431945800781,289.5660705566406,288.2567749023437,287.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1994158029556274,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,9.219518688041715e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.70861001405865e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,7.170750177465379e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.708489233162254e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.0004605338908731,287.69244384765625,294.1499938964844,287.99530029296875,287.2344970703125,289.5523681640625,288.2391357421875,287.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021276334259e-09,0.0009824373992159,-0.0090364394709467,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1572030782699585,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.231024887412786e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.720726666273548e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,7.179698877735063e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,9.720606612972917e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.000461108633317,287.689697265625,294.1499938964844,287.99224853515625,287.2265319824219,289.5387268066406,288.2217102050781,287.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307992160011e-09,0.0009836625540629,-0.0094118705019354,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1169151067733765,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.256607881980015e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.747666626935823e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.747547301230952e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,0.0004623865825124,287.6841735839844,294.1499938964844,287.9883117675781,287.21270751953125,289.5116882324219,288.1878967285156,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291446669642e-09,0.0009863869054242,-0.010246648453176,0.0,0.0,0.0,-0.0069310767576098,60.0,1.0418554544448853,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.256607881980015e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.747666626935823e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.747547301230952e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,0.0004623865825124,287.6841735839844,294.1499938964844,287.9883117675781,287.21270751953125,289.5116882324219,288.1878967285156,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291446669642e-09,0.0009863869054242,-0.010246648453176,0.0,0.0,0.0,-0.0069310767576098,60.0,1.0418554544448853,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,9.28529552766122e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.777876402949914e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.777758532436565e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,0.0004638195969164,287.6786804199219,294.1499938964844,287.9870300292969,287.2015380859375,289.48504638671875,288.1559753417969,287.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630207328659708e-09,0.0009894421091303,-0.011182764545083,0.0,0.0,0.0,-0.0071082022041082,60.0,0.9737151861190796,-0.0,-6.674906671833014e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,9.28529552766122e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.777876402949914e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.777758532436565e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,0.0004638195969164,287.6786804199219,294.1499938964844,287.9870300292969,287.2015380859375,289.48504638671875,288.1559753417969,287.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630207328659708e-09,0.0009894421091303,-0.011182764545083,0.0,0.0,0.0,-0.0071082022041082,60.0,0.9737151861190796,-0.0,-6.674906671833014e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.316577052231878e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,9.810817573452368e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,7.246239692904055e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,9.81070043053478e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,0.0004653821815736,287.67315673828125,294.1499938964844,287.9882202148437,287.1927185058594,289.458740234375,288.126708984375,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019821003315883e-09,0.0009927736828103,-0.0122035276144742,0.0,0.0,0.0,-0.0073013505898416,60.0,0.911999762058258,-0.0,-6.719938738797282e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.316577052231878e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,9.810817573452368e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,7.246239692904055e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,9.81070043053478e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,0.0004653821815736,287.67315673828125,294.1499938964844,287.9882202148437,287.1927185058594,289.458740234375,288.126708984375,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019821003315883e-09,0.0009927736828103,-0.0122035276144742,0.0,0.0,0.0,-0.0073013505898416,60.0,0.911999762058258,-0.0,-6.719938738797282e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.349780884804204e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.845782187767328e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,7.272064976859838e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.84566650004126e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,0.0004670407506637,287.6676330566406,294.1499938964844,287.9916076660156,287.1860656738281,289.432861328125,288.1008605957031,287.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433383964970062e-09,0.0009963101474568,-0.0132869947701692,0.0,0.0,0.0,-0.0075063714757561,60.0,0.8562265038490295,-0.0,-6.767904636717503e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.349780884804204e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.845782187767328e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,7.272064976859838e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.84566650004126e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,0.0004670407506637,287.6676330566406,294.1499938964844,287.9916076660156,287.1860656738281,289.432861328125,288.1008605957031,287.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433383964970062e-09,0.0009963101474568,-0.0132869947701692,0.0,0.0,0.0,-0.0075063714757561,60.0,0.8562265038490295,-0.0,-6.767904636717503e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.3668517365586e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.863758168648928e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,7.2853421443142e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.863643208518624e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0004678934928961,287.6648864746094,294.1499938964844,287.9940490722656,287.1834716796875,289.42010498046875,288.0894775390625,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646010325932593e-09,0.0009981283219531,-0.013844022527337,0.0,0.0,0.0,-0.0076117794960737,60.0,0.8304789662361145,-0.0,-6.792631523921956e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,9.384086297359318e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.881907317321748e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,7.29874664102681e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.881792357191443e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,0.0004687544133048,287.662109375,294.1499938964844,287.9969482421875,287.1813049316406,289.407470703125,288.0791931152344,287.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860681273617274e-09,0.0009999639587476,-0.0144063951447606,0.0,0.0,0.0,-0.0077182012610137,60.0,0.8090670108795166,-0.0,-6.81764262822071e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,9.41860125749372e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.918252908391878e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,7.32559128664434e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.918139403453095e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0004704784951172,287.6566162109375,294.1499938964844,288.0039978027344,287.1781921386719,289.38250732421875,288.0619812011719,287.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290584941837096e-09,0.0010036401217803,-0.0155325699597597,0.0,0.0,0.0,-0.0079313227906823,60.0,0.7988502383232117,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,9.41860125749372e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.918252908391878e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,7.32559128664434e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.918139403453095e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0004704784951172,287.6566162109375,294.1499938964844,288.0039978027344,287.1781921386719,289.38250732421875,288.0619812011719,287.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290584941837096e-09,0.0010036401217803,-0.0155325699597597,0.0,0.0,0.0,-0.0079313227906823,60.0,0.7988502383232117,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,9.452491940464824e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.953941480489448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,7.351950625889003e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.953827975550666e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,0.0004721713776234,287.6510925292969,294.1499938964844,288.01251220703125,287.1765441894531,289.3580627441406,288.0495300292969,287.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712708167100345e-09,0.0010072496952489,-0.0166383069008588,0.0,0.0,0.0,-0.0081405881792306,60.0,0.7921985983848572,-0.0,-6.917361616842754e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,9.452491940464824e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.953941480489448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,7.351950625889003e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.953827975550666e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,0.0004721713776234,287.6510925292969,294.1499938964844,288.01251220703125,287.1765441894531,289.3580627441406,288.0495300292969,287.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712708167100345e-09,0.0010072496952489,-0.0166383069008588,0.0,0.0,0.0,-0.0081405881792306,60.0,0.7921985983848572,-0.0,-6.917361616842754e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.485154441790657e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.988336387323216e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,7.377354631898925e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.988224337575956e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0004738029383588,287.6455993652344,294.1499938964844,288.0222473144531,287.1760559082031,289.3341369628906,288.041748046875,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536959976358e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7865853309631348,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.485154441790657e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.988336387323216e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,7.377354631898925e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.988224337575956e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0004738029383588,287.6455993652344,294.1499938964844,288.0222473144531,287.1760559082031,289.3341369628906,288.041748046875,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536959976358e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7865853309631348,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.516496356809512e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,0.0001002134158625,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,7.401732000289485e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,0.000100212302641,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,0.0004753685789182,287.6401062011719,294.1499938964844,288.032958984375,287.1764831542969,289.31072998046875,288.038330078125,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509917132608734e-09,0.0010140667436644,-0.0187263991683721,0.0,0.0,0.0,-0.0085357995703816,60.0,0.7816056609153748,-0.0,-7.011320235505991e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.516496356809512e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,0.0001002134158625,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,7.401732000289485e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,0.000100212302641,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,0.0004753685789182,287.6401062011719,294.1499938964844,288.032958984375,287.1764831542969,289.31072998046875,288.038330078125,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509917132608734e-09,0.0010140667436644,-0.0187263991683721,0.0,0.0,0.0,-0.0085357995703816,60.0,0.7816056609153748,-0.0,-7.011320235505991e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,9.531822433928028e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0001003748038783,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,7.413652201648802e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0001003736979328,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,0.0004761341260746,287.6373596191406,294.1499938964844,288.0386047363281,287.177001953125,289.2992553710937,288.03814697265625,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263554781675,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7793442010879517,-0.0,-7.033912652332219e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,9.547176159685478e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,0.0001005364829325,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,7.4255935032852e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,0.0001005353842629,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,0.0004769010702148,287.6346130371094,294.1499938964844,288.0444030761719,287.1776428222656,289.2879333496094,288.03887939453125,287.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017342088744,7.892039022294739e-09,0.0010173341725021,-0.0197271890938282,0.0,0.0,0.0,-0.0087252333760261,60.0,0.7772372961044312,-0.0,-7.05658180777391e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,9.578592289472e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,7.450028351740912e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0001008662220556,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004784703778568,287.629150390625,294.1499938964844,288.05633544921875,287.1792907714844,289.265625,288.0424499511719,287.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7734267711639404,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,9.578592289472e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,7.450028351740912e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0001008662220556,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004784703778568,287.629150390625,294.1499938964844,288.05633544921875,287.1792907714844,289.265625,288.0424499511719,287.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7734267711639404,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.611282439436764e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0001012115462799,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,7.475453458027914e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0001012104694382,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,0.0004801033064723,287.6236877441406,294.1499938964844,288.0685119628906,287.1811218261719,289.243896484375,288.0488586425781,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.69051586249725e-09,0.0010241618147119,-0.0218182355165481,0.0,0.0,0.0,-0.0091210724785923,60.0,0.7702534198760986,-0.0,-7.151628267365595e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.611282439436764e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0001012115462799,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,7.475453458027914e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0001012104694382,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,0.0004801033064723,287.6236877441406,294.1499938964844,288.0685119628906,287.1811218261719,289.243896484375,288.0488586425781,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.69051586249725e-09,0.0010241618147119,-0.0218182355165481,0.0,0.0,0.0,-0.0091210724785923,60.0,0.7702534198760986,-0.0,-7.151628267365595e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.000101561206975,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,7.501279469579458e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0001015601374092,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,0.00048176193377,287.61822509765625,294.1499938964844,288.0806884765625,287.1829528808594,289.22271728515625,288.05731201171875,287.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104106801771651e-09,0.0010276983957737,-0.0229012370109558,0.0,0.0,0.0,-0.0093261068686842,60.0,0.7675383687019348,-0.0,-7.201109752941194e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.000101561206975,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,7.501279469579458e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0001015601374092,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,0.00048176193377,287.61822509765625,294.1499938964844,288.0806884765625,287.1829528808594,289.22271728515625,288.05731201171875,287.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104106801771651e-09,0.0010276983957737,-0.0229012370109558,0.0,0.0,0.0,-0.0093261068686842,60.0,0.7675383687019348,-0.0,-7.201109752941194e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.677191701484844e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0001019056071527,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,0.0001019045448629,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.000483395619085,287.6128234863281,294.1499938964844,288.0926513671875,287.1845703125,289.2020568847656,288.0672302246094,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147516303763e-09,0.0010311817750334,-0.0239678639918565,0.0,0.0,0.0,-0.009528056718409,60.0,0.765102744102478,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.677191701484844e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0001019056071527,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,0.0001019045448629,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.000483395619085,287.6128234863281,294.1499938964844,288.0926513671875,287.1845703125,289.2020568847656,288.0672302246094,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147516303763e-09,0.0010311817750334,-0.0239678639918565,0.0,0.0,0.0,-0.009528056718409,60.0,0.765102744102478,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.692965249996632e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0001020717027131,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,7.538984209531918e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001020706549752,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.000484183547087,287.610107421875,294.1499938964844,288.09844970703125,287.1851806640625,289.1919250488281,288.0726013183594,287.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.024482250213623,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7639223337173462,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.708169818622991e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0001022318174364,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,7.55080982344225e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0001022307696985,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004849430406466,287.6073913574219,294.1499938964844,288.1040954589844,287.1856689453125,289.1819152832031,288.078125,287.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897322073015856e-09,0.0010344812180846,-0.0249780695885419,0.0,0.0,0.0,-0.0097193382680416,60.0,0.7627276182174683,-0.0,-7.296485904362271e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.736075298860668e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,0.0001025256788125,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,7.572514732601121e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0001025246383505,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0004863369977101,287.6020202636719,294.1499938964844,288.11480712890625,287.18603515625,289.16229248046875,288.08935546875,287.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244892933997109e-08,0.0010374533012509,-0.0258879978209733,0.0,0.0,0.0,-0.0098916441202163,60.0,0.7601553201675415,-0.0,-7.338475427332014e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.736075298860668e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,0.0001025256788125,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,7.572514732601121e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0001025246383505,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0004863369977101,287.6020202636719,294.1499938964844,288.11480712890625,287.18603515625,289.16229248046875,288.08935546875,287.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244892933997109e-08,0.0010374533012509,-0.0258879978209733,0.0,0.0,0.0,-0.0098916441202163,60.0,0.7601553201675415,-0.0,-7.338475427332014e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.759573731571436e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.000102773126855,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,7.590791210532188e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,0.000102772100945,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,0.0004875107842963,287.5966491699219,294.1499938964844,288.1245422363281,287.1854553222656,289.1431884765625,288.1004943847656,287.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537548611466718e-08,0.0010399557650089,-0.0266541093587875,0.0,0.0,0.0,-0.0100367264822125,60.0,0.7570825815200806,-0.0,-7.37392369387635e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
