time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.759573731571436e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.000102773126855,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,7.590791210532188e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,0.000102772100945,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,0.0004875107842963,287.5966491699219,294.1499938964844,288.1245422363281,287.1854553222656,289.1431884765625,288.1004943847656,287.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537548611466718e-08,0.0010399557650089,-0.0266541093587875,0.0,0.0,0.0,-0.0100367264822125,60.0,0.7570825815200806,-0.0,-7.37392369387635e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.77766903815791e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0001029636769089,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,7.604865095345303e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.0001029626582749,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004884146619588,287.5913391113281,294.1499938964844,288.133056640625,287.1836853027344,289.1245422363281,288.1110534667969,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762876812009381e-08,0.0010418826714158,-0.0272439401596784,0.0,0.0,0.0,-0.0101484321057796,60.0,0.7533130645751953,-0.0,-7.401275325946699e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.77766903815791e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0001029636769089,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,7.604865095345303e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.0001029626582749,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004884146619588,287.5913391113281,294.1499938964844,288.133056640625,287.1836853027344,289.1245422363281,288.1110534667969,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762876812009381e-08,0.0010418826714158,-0.0272439401596784,0.0,0.0,0.0,-0.0101484321057796,60.0,0.7533130645751953,-0.0,-7.401275325946699e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.789301839191468e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,0.0001030861749313,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,7.61391274863854e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,0.0001030851708492,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0004889957490377,287.5860290527344,294.1499938964844,288.1401062011719,287.18048095703125,289.1063842773437,288.1206359863281,287.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907683645200452e-08,0.0010431210976094,-0.0276229809969663,0.0,0.0,0.0,-0.0102202193811535,60.0,0.7485681176185608,-0.0,-7.418879732767891e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.789301839191468e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,0.0001030861749313,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,7.61391274863854e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,0.0001030851708492,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0004889957490377,287.5860290527344,294.1499938964844,288.1401062011719,287.18048095703125,289.1063842773437,288.1206359863281,287.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907683645200452e-08,0.0010431210976094,-0.0276229809969663,0.0,0.0,0.0,-0.0102202193811535,60.0,0.7485681176185608,-0.0,-7.418879732767891e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.79261167231016e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,0.0001031210267683,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.616486982442439e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0001031200299621,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,0.0004891611170023,287.5834045410156,294.1499938964844,288.1430053710937,287.1782531738281,289.09747314453125,288.125,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.094885071495355e-08,0.0010434732539579,-0.0277307350188493,0.0,0.0,0.0,-0.0102406283840537,60.0,0.7457916736602783,-0.0,-7.423887637969528e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.793906792765485e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0001031346691888,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,7.617493974976242e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0001031336723826,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0004892257857136,287.5807800292969,294.1499938964844,288.1454467773437,287.17559814453125,289.0886535644531,288.1290283203125,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436217999085,1.0964923191636444e-08,0.0010436108568683,-0.0277728047221899,0.0,0.0,0.0,-0.0102485967800021,60.0,0.7436394095420837,-0.0,-7.425843762121076e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.790557669475676e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.0001030993953463,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,7.614889182150364e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.000103098420368,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0004890584968961,287.5755615234375,294.1499938964844,288.1488037109375,287.1687927246094,289.0713195800781,288.1357727050781,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432638227939,1.0923047355504424e-08,0.001043252996169,-0.0276631936430931,0.0,0.0,0.0,-0.0102278385311365,60.0,0.7458352446556091,-0.0,-7.42074846016294e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.790557669475676e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.0001030993953463,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,7.614889182150364e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.000103098420368,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0004890584968961,287.5755615234375,294.1499938964844,288.1488037109375,287.1687927246094,289.0713195800781,288.1357727050781,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432638227939,1.0923047355504424e-08,0.001043252996169,-0.0276631936430931,0.0,0.0,0.0,-0.0102278385311365,60.0,0.7458352446556091,-0.0,-7.42074846016294e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.779404354048892e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0001029819395625,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,7.606214057886973e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0001029809791361,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0004885013913735,287.57037353515625,294.1499938964844,288.1499938964844,287.1598815917969,289.0543518066406,288.1407470703125,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783931969626792e-08,0.0010420636972412,-0.0272990521043539,0.0,0.0,0.0,-0.0101588740944862,60.0,0.745728075504303,-0.0,-7.403833990338171e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.779404354048892e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0001029819395625,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,7.606214057886973e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0001029809791361,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0004885013913735,287.57037353515625,294.1499938964844,288.1499938964844,287.1598815917969,289.0543518066406,288.1407470703125,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783931969626792e-08,0.0010420636972412,-0.0272990521043539,0.0,0.0,0.0,-0.0101588740944862,60.0,0.745728075504303,-0.0,-7.403833990338171e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,0.0001027914113365,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,7.592141628265381e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,0.000102790458186,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62109375,0.0,0.0,0.0004875975719187,287.5652770996094,294.1499938964844,288.1499938964844,287.1498107910156,289.0377197265625,288.1440124511719,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.743991494178772,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,0.0001027914113365,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,7.592141628265381e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,0.000102790458186,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62109375,0.0,0.0,0.0004875975719187,287.5652770996094,294.1499938964844,288.1499938964844,287.1498107910156,289.0377197265625,288.1440124511719,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.743991494178772,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,9.737956861499696e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.0001025454766931,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,0.0001025445453706,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.0004864309739787,287.5602111816406,294.1499938964844,288.1499938964844,287.13970947265625,289.0214538574219,288.1460876464844,287.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267209304970493e-08,0.0010376456193625,-0.0259464159607887,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7414748668670654,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,9.737956861499696e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.0001025454766931,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,0.0001025445453706,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.0004864309739787,287.5602111816406,294.1499938964844,288.1499938964844,287.13970947265625,289.0214538574219,288.1460876464844,287.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267209304970493e-08,0.0010376456193625,-0.0259464159607887,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7414748668670654,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.724802657729016e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0001024069570121,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,7.563745748484507e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001024060256895,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,0.0004857738967984,287.55767822265625,294.1499938964844,288.1499938964844,287.1346740722656,289.013427734375,288.1468200683594,287.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103236469660716e-08,0.0010362436296418,-0.0255171526223421,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7400652766227722,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.710557787911966e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,0.000102256948594,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,7.55266664782539e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,0.0001022560318233,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,0.0004850623663514,287.55517578125,294.1499938964844,288.1499938964844,287.129638671875,289.0054931640625,288.1473999023437,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925678057243204e-09,0.0010347254574298,-0.0250523053109645,0.0,0.0,0.0,-0.009733404032886,60.0,0.7385796308517456,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.679818322183564e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001019332412397,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,7.528757123509422e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.000101932339021,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0004835268482565,287.5502319335937,294.1499938964844,288.1499938964844,287.1195373535156,288.9898681640625,288.1482849121094,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7354332208633423,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.679818322183564e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001019332412397,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,7.528757123509422e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.000101932339021,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0004835268482565,287.5502319335937,294.1499938964844,288.1499938964844,287.1195373535156,288.9898681640625,288.1482849121094,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7354332208633423,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.646816761232913e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.0001015857196762,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0001015848320093,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,0.0004818783490918,287.5453491210937,294.1499938964844,288.1499938964844,287.1094665527344,288.974609375,288.1488037109375,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7321018576622009,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.646816761232913e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.0001015857196762,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0001015848320093,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,0.0004818783490918,287.5453491210937,294.1499938964844,288.1499938964844,287.1094665527344,288.974609375,288.1488037109375,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7321018576622009,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.61274854489602e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.0001012269640341,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,7.476592145394534e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,0.0001012260909192,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0004801765608135,287.5404968261719,294.1499938964844,288.1499938964844,287.099365234375,288.95965576171875,288.149169921875,287.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7286961078643799,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.61274854489602e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.0001012269640341,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,7.476592145394534e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,0.0001012260909192,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0004801765608135,287.5404968261719,294.1499938964844,288.1499938964844,287.099365234375,288.95965576171875,288.149169921875,287.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7286961078643799,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0001008674444165,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,7.45003781048581e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0001008665858535,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0004784711927641,287.5357360839844,294.1499938964844,288.1499938964844,287.0892639160156,288.9450378417969,288.1494140625,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281054064696036e-09,0.0010206627193838,-0.0207459721714258,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7252813577651978,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0001008674444165,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,7.45003781048581e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0001008665858535,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0004784711927641,287.5357360839844,294.1499938964844,288.1499938964844,287.0892639160156,288.9450378417969,288.1494140625,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281054064696036e-09,0.0010206627193838,-0.0207459721714258,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7252813577651978,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.56176736508496e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,0.0001006901075015,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,7.436939631588757e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,0.0001006892562145,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.0004776299756485,287.53338623046875,294.1499938964844,288.1499938964844,287.0841979980469,288.9378662109375,288.1495056152344,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071162405087762e-09,0.0010188678279519,-0.0201962981373071,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7235912680625916,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,9.545318607706577e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0001005168960546,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,7.424146315315738e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.0001005160447675,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,0.0004768083163071,287.5310363769531,294.1499938964844,288.1499938964844,287.07916259765625,288.9307556152344,288.1495666503906,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171226458624,7.866150397717321e-09,0.0010171148460358,-0.019659386947751,0.0,0.0,0.0,-0.0087124099954962,60.0,0.721930742263794,-0.0,-7.053510842069954e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.513690747553484e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0001001838390948,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.399546302622184e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.0001001830023596,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.0004752284439746,287.5263671875,294.1499938964844,288.1499938964844,287.0690612792969,288.916748046875,288.1496887207031,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471951946058653e-09,0.0010137440403923,-0.0186269637197256,0.0,0.0,0.0,-0.0085169877856969,60.0,0.7187100648880005,-0.0,-7.006831737044197e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.513690747553484e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0001001838390948,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.399546302622184e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.0001001830023596,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.0004752284439746,287.5263671875,294.1499938964844,288.1499938964844,287.0690612792969,288.916748046875,288.1496887207031,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471951946058653e-09,0.0010137440403923,-0.0186269637197256,0.0,0.0,0.0,-0.0085169877856969,60.0,0.7187100648880005,-0.0,-7.006831737044197e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.484251495450736e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.987382509279996e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.376648864010349e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.987300290958956e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0004737578856293,287.52178955078125,294.1499938964844,288.1499938964844,287.0589294433594,288.903076171875,288.1497802734375,287.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.1050223482416194e-09,0.0010106062982231,-0.0176659040153026,0.0,0.0,0.0,-0.0083350846543908,60.0,0.7156634330749512,-0.0,-6.963520604585939e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.484251495450736e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.987382509279996e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.376648864010349e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.987300290958956e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0004737578856293,287.52178955078125,294.1499938964844,288.1499938964844,287.0589294433594,288.903076171875,288.1497802734375,287.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.1050223482416194e-09,0.0010106062982231,-0.0176659040153026,0.0,0.0,0.0,-0.0083350846543908,60.0,0.7156634330749512,-0.0,-6.963520604585939e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,9.45721403695643e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.958910231944174e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.958829468814656e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0004724072932731,287.5172424316406,294.1499938964844,288.1499938964844,287.048828125,288.8896484375,288.1498107910156,287.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027471792948e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,-0.0081680212169885,60.0,0.7128167748451233,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,9.45721403695643e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.958910231944174e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.958829468814656e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0004724072932731,287.5172424316406,294.1499938964844,288.1499938964844,287.048828125,288.8896484375,288.1498107910156,287.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027471792948e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,-0.0081680212169885,60.0,0.7128167748451233,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,9.933167893905193e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.933088585967198e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,0.0004711862129624,287.51275634765625,294.1499938964844,288.1499938964844,287.0387268066406,288.8764953613281,288.1498718261719,287.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463332091755092e-09,0.0010051190620288,-0.0159850809723138,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7101789712905884,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,9.933167893905193e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.933088585967198e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,0.0004711862129624,287.51275634765625,294.1499938964844,288.1499938964844,287.0387268066406,288.8764953613281,288.1498718261719,287.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463332091755092e-09,0.0010051190620288,-0.0159850809723138,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7101789712905884,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.421486174687745e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,9.921287710312754e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,7.327831553993747e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,9.92120840237476e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.0004706226463895,287.51055908203125,294.1499938964844,288.1499938964844,287.0336608886719,288.8700256347656,288.1498718261719,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322705914385551e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7089452743530273,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.410735947312789e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.909967047860846e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,7.319470023503527e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.909888467518611e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0004700856516137,287.5083312988281,294.1499938964844,288.1499938964844,287.0285949707031,288.8636169433594,288.14990234375,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7077662944793701,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.389818296767773e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.887939086183906e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,7.303200982278213e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.887861961033197e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0004690407658927,287.50396728515625,294.1499938964844,288.1499938964844,287.0184631347656,288.8510131835937,288.14990234375,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826730877161,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7055076360702515,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.389818296767773e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.887939086183906e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,7.303200982278213e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.887861961033197e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0004690407658927,287.50396728515625,294.1499938964844,288.1499938964844,287.0184631347656,288.8510131835937,288.14990234375,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826730877161,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7055076360702515,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
