time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.368742030346766e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.865745232673362e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.865668835118412e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,0.0004679879639297,287.4996337890625,294.1499938964844,288.1499938964844,287.0083312988281,288.838623046875,288.1499328613281,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213325373828,60.0,0.703313410282135,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.368742030346766e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.865745232673362e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.865668835118412e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,0.0004679879639297,287.4996337890625,294.1499938964844,288.1499938964844,287.0083312988281,288.838623046875,288.1499328613281,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213325373828,60.0,0.703313410282135,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.842593863140792e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0004668933688662,287.495361328125,294.1499938964844,288.1499938964844,286.9981994628906,288.8265075683594,288.1499328613281,287.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392132074177881e-09,0.0009959591552615,-0.0131789222359657,0.0,0.0,0.0,-0.0074859298765659,60.0,0.7011088728904724,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.842593863140792e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0004668933688662,287.495361328125,294.1499938964844,288.1499938964844,286.9981994628906,288.8265075683594,288.1499328613281,287.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392132074177881e-09,0.0009959591552615,-0.0131789222359657,0.0,0.0,0.0,-0.0074859298765659,60.0,0.7011088728904724,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.818711259867996e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.818637045100333e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0004657568933907,287.4911499023437,294.1499938964844,288.1499938964844,286.9880676269531,288.81463623046875,288.14996337890625,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360071495175,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6988688707351685,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.818711259867996e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.818637045100333e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0004657568933907,287.4911499023437,294.1499938964844,288.1499938964844,286.9880676269531,288.81463623046875,288.14996337890625,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360071495175,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6988688707351685,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.312435577157883e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.806450543692335e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,7.243013533297926e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.806377056520432e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,0.0004651753406506,287.4890441894531,294.1499938964844,288.1499938964844,286.9830017089844,288.80877685546875,288.14996337890625,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448763106726e-09,0.0009922934696078,-0.0120558366179466,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6977335214614868,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,9.30068490561098e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.794077050173657e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,7.23387420293875e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.794004290597512e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,0.0004645883745979,287.4869689941406,294.1499938964844,288.1499938964844,286.9779357910156,288.802978515625,288.14996337890625,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008091956377,60.0,0.6965911388397217,-0.0,-6.696476617662483e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.769283497007564e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.769211465027185e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,0.0004634122888091,287.4828491210937,294.1499938964844,288.1499938964844,286.9678039550781,288.7915954589844,288.14996337890625,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235450940595e-09,0.0009885317413136,-0.0109033081680536,0.0,0.0,0.0,-0.0070553333498537,60.0,0.6943025588989258,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.769283497007564e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.769211465027185e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,0.0004634122888091,287.4828491210937,294.1499938964844,288.1499938964844,286.9678039550781,288.7915954589844,288.14996337890625,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235450940595e-09,0.0009885317413136,-0.0109033081680536,0.0,0.0,0.0,-0.0070553333498537,60.0,0.6943025588989258,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.744869021233173e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.744798444444314e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,0.0004622541891876,287.4787902832031,294.1499938964844,288.1499938964844,286.9576416015625,288.7803955078125,288.14996337890625,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586459261891e-09,0.0009860608261078,-0.0101462258026003,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6920343637466431,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.744869021233173e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.744798444444314e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,0.0004622541891876,287.4787902832031,294.1499938964844,288.1499938964844,286.9576416015625,288.7803955078125,288.14996337890625,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586459261891e-09,0.0009860608261078,-0.0101462258026003,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6920343637466431,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.721458627609536e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,7.180238753790036e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.72138877841644e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0004611437034327,287.47479248046875,294.1499938964844,288.1499938964844,286.947509765625,288.7694396972656,288.14996337890625,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957504546292512e-09,0.0009836913086473,-0.0094202449545264,0.0,0.0,0.0,-0.0067747216671705,60.0,0.6898272037506104,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.721458627609536e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,7.180238753790036e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.72138877841644e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0004611437034327,287.47479248046875,294.1499938964844,288.1499938964844,286.947509765625,288.7694396972656,288.14996337890625,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957504546292512e-09,0.0009836913086473,-0.0094202449545264,0.0,0.0,0.0,-0.0067747216671705,60.0,0.6898272037506104,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.210949792759492e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.69958127825521e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,7.164079579524696e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.699512156657876e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,0.0004601059190463,287.4708251953125,294.1499938964844,288.1499938964844,286.9373474121094,288.7586975097656,288.1499938964844,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814806981012,3.698561679144064e-09,0.0009814769728109,-0.008741776458919,0.0,0.0,0.0,-0.0066463523544371,60.0,0.6877267360687256,-0.0,-6.567838539695003e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.210949792759492e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.69958127825521e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,7.164079579524696e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.699512156657876e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,0.0004601059190463,287.4708251953125,294.1499938964844,288.1499938964844,286.9373474121094,288.7586975097656,288.1499938964844,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814806981012,3.698561679144064e-09,0.0009814769728109,-0.008741776458919,0.0,0.0,0.0,-0.0066463523544371,60.0,0.6877267360687256,-0.0,-6.567838539695003e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.20123784453608e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.689354192232712e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,7.15652568032965e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.68928579823114e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,0.0004596207872964,287.4688415527344,294.1499938964844,288.1499938964844,286.9322814941406,288.75341796875,288.1499938964844,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577514062769182e-09,0.0009804419241845,-0.0084246098995208,0.0,0.0,0.0,-0.006586343050003,60.0,0.6867244243621826,-0.0,-6.553990772317776e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.192008292302488e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.679634240455924e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,7.149347220547497e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,9.679566574050114e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,0.0004591597535181,287.4669189453125,294.1499938964844,288.1499938964844,286.9271850585937,288.7481689453125,288.1499938964844,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794615907594,3.4624707545560796e-09,0.0009794580982998,-0.0081231733784079,0.0,0.0,0.0,-0.00652931118384,60.0,0.6857577562332153,-0.0,-6.540843600078007e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.175180457532406e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.661914373282345e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,7.136259227991104e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.661847434472293e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0004583191766869,287.4630432128906,294.1499938964844,288.1499938964844,286.9170227050781,288.73785400390625,288.1499938964844,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.2527227578071916e-09,0.000977664371021,-0.00757358642295,0.0,0.0,0.0,-0.0064253294840455,60.0,0.6839436292648315,-0.0,-6.516907546938455e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.175180457532406e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.661914373282345e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,7.136259227991104e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.661847434472293e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0004583191766869,287.4630432128906,294.1499938964844,288.1499938964844,286.9170227050781,288.73785400390625,288.1499938964844,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.2527227578071916e-09,0.000977664371021,-0.00757358642295,0.0,0.0,0.0,-0.0064253294840455,60.0,0.6839436292648315,-0.0,-6.516907546938455e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.16071076062508e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.64667706284672e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,7.125004776753485e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.646610851632433e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0004575963830575,287.459228515625,294.1499938964844,288.1499938964844,286.9068603515625,288.72772216796875,288.1499938964844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.07235148433449e-09,0.0009761219262145,-0.007100966759026,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6823042631149292,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.16071076062508e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.64667706284672e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,7.125004776753485e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.646610851632433e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0004575963830575,287.459228515625,294.1499938964844,288.1499938964844,286.9068603515625,288.72772216796875,288.1499938964844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.07235148433449e-09,0.0009761219262145,-0.007100966759026,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6823042631149292,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.14876800379716e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.634099842514844e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,7.115715561667457e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.634035086492077e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004569998127408,287.4554443359375,294.1499938964844,288.1499938964844,286.8966979980469,288.7177734375,288.1499938964844,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463693349504e-09,0.0009748486918397,-0.0067108394578099,0.0,0.0,0.0,-0.0062621003016829,60.0,0.6808546185493469,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.14876800379716e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.634099842514844e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,7.115715561667457e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.634035086492077e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004569998127408,287.4554443359375,294.1499938964844,288.1499938964844,286.8966979980469,288.7177734375,288.1499938964844,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463693349504e-09,0.0009748486918397,-0.0067108394578099,0.0,0.0,0.0,-0.0062621003016829,60.0,0.6808546185493469,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.13952535483986e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.624367521610112e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.108526915544644e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.624303493183106e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,0.0004565381386782,287.4516906738281,294.1499938964844,288.1499938964844,286.88653564453125,288.7080078125,288.1499938964844,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082267622409063e-09,0.0009738631779327,-0.0064088837243616,0.0,0.0,0.0,-0.0062049715779721,60.0,0.6796045303344727,-0.0,-6.466326851750638e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.13952535483986e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.624367521610112e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.108526915544644e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.624303493183106e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,0.0004565381386782,287.4516906738281,294.1499938964844,288.1499938964844,286.88653564453125,288.7080078125,288.1499938964844,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082267622409063e-09,0.0009738631779327,-0.0064088837243616,0.0,0.0,0.0,-0.0062049715779721,60.0,0.6796045303344727,-0.0,-6.466326851750638e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.13586118258536e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.620508353691548e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.105676922947168e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.620445052860303e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.0004563551046885,287.4498596191406,294.1499938964844,288.1499938964844,286.8814392089844,288.70318603515625,288.1499938964844,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762527762101285e-09,0.0009734723134897,-0.0062891389243304,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6790580153465271,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.132930426858366e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.617422620067372e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,7.103397365426645e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.61735931923613e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0004562087124213,287.447998046875,294.1499938964844,288.1499938964844,286.8763427734375,288.6983947753906,288.1499938964844,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725977221729181e-09,0.0009731597383506,-0.0061933645047247,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6785625219345093,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.613551083020866e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,7.10053791408427e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.613488509785384e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0004560250672511,287.4443359375,294.1499938964844,288.1499938964844,286.8661804199219,288.68896484375,288.1499938964844,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680089483675374e-09,0.0009727672440931,-0.0060731242410838,0.0,0.0,0.0,-0.0061414474621415,60.0,0.6777278780937195,-0.0,-6.451782041949627e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.613551083020866e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,7.10053791408427e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.613488509785384e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0004560250672511,287.4443359375,294.1499938964844,288.1499938964844,286.8661804199219,288.68896484375,288.1499938964844,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680089483675374e-09,0.0009727672440931,-0.0060731242410838,0.0,0.0,0.0,-0.0061414474621415,60.0,0.6777278780937195,-0.0,-6.451782041949627e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.128481178777292e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.6127376309596e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,7.099936919985339e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.612675057724118e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0004559864755719,287.4424743652344,294.1499938964844,288.1499938964844,286.8608703613281,288.6841125488281,288.1499938964844,287.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.6704174427294447e-09,0.0009726844727993,-0.0060477801598608,0.0,0.0,0.0,-0.0061366520822048,60.0,0.6773884296417236,-0.0,-6.450684963965615e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.128501551458612e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.61275800364092e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,7.099952199496329e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.6126961580012e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0004559874651022,287.44073486328125,294.1499938964844,288.1499938964844,286.8559875488281,288.6796875,288.1499938964844,287.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670626830791889e-09,0.0009726862190291,-0.0060483291745185,0.0,0.0,0.0,-0.0061367559246718,60.0,0.6771198511123657,-0.0,-6.450708411875894e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,9.12987525225617e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.61420519161038e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,7.101021037669852e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,9.614144073566422e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0004560560919344,287.4371643066406,294.1499938964844,288.1483459472656,286.8450622558594,288.6705627441406,288.14990234375,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687666977863045e-09,0.0009728319128043,-0.0060929795727133,0.0,0.0,0.0,-0.0061452034860849,60.0,0.6761680841445923,-0.0,-6.452641798659897e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,9.12987525225617e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.61420519161038e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,7.101021037669852e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,9.614144073566422e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0004560560919344,287.4371643066406,294.1499938964844,288.1483459472656,286.8450622558594,288.6705627441406,288.14990234375,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687666977863045e-09,0.0009728319128043,-0.0060929795727133,0.0,0.0,0.0,-0.0061452034860849,60.0,0.6761680841445923,-0.0,-6.452641798659897e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.132285777013748e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,9.616743045626208e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,7.102895324351266e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.61668265517801e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,0.000456176494481,287.4336242675781,294.1499938964844,288.1434936523437,286.832763671875,288.6615295410156,288.1495361328125,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907040648,2.7176183525767783e-09,0.0009730880265124,-0.0061714621260762,0.0,0.0,0.0,-0.006160051561892,60.0,0.6738144159317017,-0.0,-6.456040324565039e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.132285777013748e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,9.616743045626208e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,7.102895324351266e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.61668265517801e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,0.000456176494481,287.4336242675781,294.1499938964844,288.1434936523437,286.832763671875,288.6615295410156,288.1495361328125,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907040648,2.7176183525767783e-09,0.0009730880265124,-0.0061714621260762,0.0,0.0,0.0,-0.006160051561892,60.0,0.6738144159317017,-0.0,-6.456040324565039e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,9.133852290688084e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.618392505217344e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,7.104114047251642e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.618332842364909e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0004562547546811,287.4318542480469,294.1499938964844,288.1399230957031,286.8260803222656,288.65704345703125,288.1491394042969,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732572361826,2.7370943289639627e-09,0.0009732545004226,-0.0062224948778748,0.0,0.0,0.0,-0.0061697061173617,60.0,0.6718541383743286,-0.0,-6.458250823015987e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.135682921623812e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.620320633985102e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,7.105537952156737e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.620260971132666e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,0.0004563462280202,287.4301147460937,294.1499938964844,288.1356506347656,286.8191223144531,288.65252685546875,288.1485595703125,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734519990161,2.759868111823493e-09,0.000973449263256,-0.0062821698375046,0.0,0.0,0.0,-0.0061809965409338,60.0,0.669407844543457,-0.0,-6.460835777488684e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.140056499745695e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.62492558755912e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,7.108939462341368e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.624866652302444e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.0004565646522678,287.4266357421875,294.1499938964844,288.12506103515625,286.8042297363281,288.6435241699219,288.1468200683594,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739173110574,2.814274369100644e-09,0.000973914458882,-0.0064247311092913,0.0,0.0,0.0,-0.0062079681083559,60.0,0.6633055806159973,-0.0,-6.467013946576118e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
