time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.140056499745695e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.62492558755912e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,7.108939462341368e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.624866652302444e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.0004565646522678,287.4266357421875,294.1499938964844,288.12506103515625,286.8042297363281,288.6435241699219,288.1468200683594,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739173110574,2.814274369100644e-09,0.000973914458882,-0.0064247311092913,0.0,0.0,0.0,-0.0062079681083559,60.0,0.6633055806159973,-0.0,-6.467013946576118e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.145307558355852e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.630455315345898e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,7.11302345735021e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.630397107684983e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,0.0004568269650917,287.4231872558594,294.1499938964844,288.11187744140625,286.7882385253906,288.63446044921875,288.1440734863281,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744761628098,2.8796263151775747e-09,0.0009744733106344,-0.0065959729254245,0.0,0.0,0.0,-0.0062403655610978,60.0,0.6554207801818848,-0.0,-6.474438407622074e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.145307558355852e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.630455315345898e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,7.11302345735021e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.630397107684983e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,0.0004568269650917,287.4231872558594,294.1499938964844,288.11187744140625,286.7882385253906,288.63446044921875,288.1440734863281,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744761628098,2.8796263151775747e-09,0.0009744733106344,-0.0065959729254245,0.0,0.0,0.0,-0.0062403655610978,60.0,0.6554207801818848,-0.0,-6.474438407622074e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.151473932433872e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.636949107516556e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,7.117819041013718e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.636890899855644e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,0.0004571350000333,287.4197998046875,294.1499938964844,288.0963134765625,286.7712097167969,288.6252746582031,288.13995361328125,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751325123943,2.9563762549145167e-09,0.0009751295438036,-0.0067970799282193,0.0,0.0,0.0,-0.0062784138135612,60.0,0.6458227634429932,-0.0,-6.483163161874472e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.151473932433872e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.636949107516556e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,7.117819041013718e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.636890899855644e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,0.0004571350000333,287.4197998046875,294.1499938964844,288.0963134765625,286.7712097167969,288.6252746582031,288.13995361328125,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751325123943,2.9563762549145167e-09,0.0009751295438036,-0.0067970799282193,0.0,0.0,0.0,-0.0062784138135612,60.0,0.6458227634429932,-0.0,-6.483163161874472e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.15843847906217e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,9.644282545195892e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,7.123235991457477e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.644225792726502e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.0004574828781187,287.4164428710937,294.1499938964844,288.07861328125,286.7532043457031,288.615966796875,288.1345520019531,287.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873961579,3.04307290477368e-09,0.0009758709347806,-0.0070242495276033,0.0,0.0,0.0,-0.0063213929533958,60.0,0.6349250674247742,-0.0,-6.493026205589558e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.15843847906217e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,9.644282545195892e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,7.123235991457477e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.644225792726502e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.0004574828781187,287.4164428710937,294.1499938964844,288.07861328125,286.7532043457031,288.615966796875,288.1345520019531,287.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873961579,3.04307290477368e-09,0.0009758709347806,-0.0070242495276033,0.0,0.0,0.0,-0.0063213929533958,60.0,0.6349250674247742,-0.0,-6.493026205589558e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,9.162225615000352e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.648270497564226e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,7.126181299099699e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.648214472690596e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0004576720530167,287.4147644042969,294.1499938964844,288.06903076171875,286.7438659667969,288.6112365722656,288.1311950683594,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762771660462,3.090220523915832e-09,0.0009762740810401,-0.0071477894671261,0.0,0.0,0.0,-0.0063447658903896,60.0,0.6288852095603943,-0.0,-6.498392934872754e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.166194649878888e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.652450535213576e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,7.129268487915397e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.652393782744184e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0004578703083097,287.4131164550781,294.1499938964844,288.0589904785156,286.7343139648437,288.6064758300781,288.1274108886719,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766997536644,3.139633220072824e-09,0.0009766966104507,-0.0072772637940943,0.0,0.0,0.0,-0.0063692620024085,60.0,0.622554361820221,-0.0,-6.50401972279724e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.17466459213756e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.661370131652802e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,7.13585686753504e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.661314106779172e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,0.0004582934489008,287.4098205566406,294.1499938964844,288.0375671386719,286.71466064453125,288.5967712402344,288.1185607910156,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776016231626,3.24509574767262e-09,0.0009775984799489,-0.0075536021031439,0.0,0.0,0.0,-0.0064215445891022,60.0,0.6090408563613892,-0.0,-6.516037842629886e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.17466459213756e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.661370131652802e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,7.13585686753504e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.661314106779172e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,0.0004582934489008,287.4098205566406,294.1499938964844,288.0375671386719,286.71466064453125,288.5967712402344,288.1185607910156,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776016231626,3.24509574767262e-09,0.0009775984799489,-0.0075536021031439,0.0,0.0,0.0,-0.0064215445891022,60.0,0.6090408563613892,-0.0,-6.516037842629886e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.180072811432184e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.667065023677424e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,7.140063098631799e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.667009726399556e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,0.0004585635615512,287.4078674316406,294.1499938964844,288.02398681640625,286.7025451660156,288.5908508300781,288.1122741699219,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781775297597,3.312430996160742e-09,0.0009781741537153,-0.0077300365082919,0.0,0.0,0.0,-0.0064549255184829,60.0,0.6003668904304504,-0.0,-6.523716677975244e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.183789370581508e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.670978033682331e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,7.142953108996153e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.670922736404464e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0004587492148857,287.40655517578125,294.1499938964844,288.0146484375,286.6943054199219,288.5868530273437,288.1077575683594,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785732254385,3.3587024272918597e-09,0.0009785698493942,-0.0078512784093618,0.0,0.0,0.0,-0.0064778644591569,60.0,0.5944088101387024,-0.0,-6.52899672104468e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.193459118250756e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,9.681161463959144e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,7.150474266381934e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.681106894277036e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0004592322511598,287.4033508300781,294.1499938964844,287.9903869628906,286.6733703613281,288.5766906738281,288.0950622558594,287.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796030353754,3.479115662230469e-09,0.0009795995429158,-0.0081667881458997,0.0,0.0,0.0,-0.0065375585108995,60.0,0.5788626670837402,-0.0,-6.5427450124389e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.193459118250756e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,9.681161463959144e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,7.150474266381934e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.681106894277036e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0004592322511598,287.4033508300781,294.1499938964844,287.9903869628906,286.6733703613281,288.5766906738281,288.0950622558594,287.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796030353754,3.479115662230469e-09,0.0009795995429158,-0.0081667881458997,0.0,0.0,0.0,-0.0065375585108995,60.0,0.5788626670837402,-0.0,-6.5427450124389e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.203624358633532e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,9.691865852801128e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,7.158380321925506e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.691812010714784e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.0004597400256898,287.400146484375,294.1499938964844,287.9649963378906,286.6518859863281,288.56622314453125,288.08013916015625,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806855814531,3.605694409714033e-09,0.0009806819725781,-0.0084984488785266,0.0,0.0,0.0,-0.0066003091633319,60.0,0.5624092817306519,-0.0,-6.557213794167184e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.203624358633532e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,9.691865852801128e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,7.158380321925506e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.691812010714784e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.0004597400256898,287.400146484375,294.1499938964844,287.9649963378906,286.6518859863281,288.56622314453125,288.08013916015625,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806855814531,3.605694409714033e-09,0.0009806819725781,-0.0084984488785266,0.0,0.0,0.0,-0.0066003091633319,60.0,0.5624092817306519,-0.0,-6.557213794167184e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.208831033902244e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.697348286863416e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,7.16243011993356e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.697295172372832e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0004600000975187,287.3985595703125,294.1499938964844,287.9519348144531,286.6409912109375,288.5609130859375,288.0719909667969,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812399512156,3.670527881638464e-09,0.0009812363423407,-0.0086683239787817,0.0,0.0,0.0,-0.0066324495710432,60.0,0.5539491176605225,-0.0,-6.564630439243048e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.214138117386028e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.702936949906872e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,7.166557770688087e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,9.702883835416289e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,0.0004602652043104,287.3970031738281,294.1499938964844,287.93865966796875,286.6299743652344,288.55548095703125,288.0632629394531,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818052640184,3.7366150174023005e-09,0.0009818014223128,-0.0088414838537573,0.0,0.0,0.0,-0.0066652121022343,60.0,0.5453065633773804,-0.0,-6.57219487720795e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.224933455698192e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.714304906083272e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,7.174954225774854e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.714251791592687e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,0.0004608044400811,287.39385986328125,294.1499938964844,287.91162109375,286.60772705078125,288.5444641113281,288.0444641113281,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.8710439298483834e-09,0.0009829510236158,-0.0091937072575092,0.0,0.0,0.0,-0.0067318542860448,60.0,0.5276392102241516,-0.0,-6.58759589100555e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.224933455698192e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.714304906083272e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,7.174954225774854e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.714251791592687e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,0.0004608044400811,287.39385986328125,294.1499938964844,287.91162109375,286.60772705078125,288.5444641113281,288.0444641113281,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.8710439298483834e-09,0.0009829510236158,-0.0091937072575092,0.0,0.0,0.0,-0.0067318542860448,60.0,0.5276392102241516,-0.0,-6.58759589100555e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.725818381411956e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0004613531054928,287.3907775878906,294.1499938964844,287.88409423828125,286.5852355957031,288.5331726074219,288.0237121582031,287.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007818965590104e-09,0.0009841205319389,-0.0095520755276083,0.0,0.0,0.0,-0.006799659691751,60.0,0.5095106959342957,-0.0,-6.603283964068396e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.725818381411956e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0004613531054928,287.3907775878906,294.1499938964844,287.88409423828125,286.5852355957031,288.5331726074219,288.0237121582031,287.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007818965590104e-09,0.0009841205319389,-0.0095520755276083,0.0,0.0,0.0,-0.006799659691751,60.0,0.5095106959342957,-0.0,-6.603283964068396e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.737540676724166e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.737489017425104e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0004619066603481,287.3877258300781,294.1499938964844,287.8562316894531,286.56256103515625,288.52154541015625,288.0010986328125,287.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680737167596,60.0,0.4910612106323242,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.737540676724166e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.737489017425104e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0004619066603481,287.3877258300781,294.1499938964844,287.8562316894531,286.56256103515625,288.52154541015625,288.0010986328125,287.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680737167596,60.0,0.4910612106323242,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.74923459580168e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.749183664098382e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004624613793566,287.3847045898437,294.1499938964844,287.82830810546875,286.5398254394531,288.50958251953125,287.9768371582031,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.472441554069519,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.74923459580168e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.749183664098382e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004624613793566,287.3847045898437,294.1499938964844,287.82830810546875,286.5398254394531,288.50958251953125,287.9768371582031,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.472441554069519,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.263651008950546e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.755076462170108e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,7.205067231552675e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,9.75502553046681e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0004627384769264,287.3831787109375,294.1499938964844,287.8143615722656,286.5284729003906,288.5035095214844,287.96417236328125,287.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4631035327911377,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.269174188375472e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.760892862686887e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,7.209363684523851e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,9.760841930983588e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.0004630143812391,287.3816833496094,294.1499938964844,287.80047607421875,286.5171203613281,288.49737548828125,287.951171875,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4537762701511383,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.772445628186688e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.77239542407915e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0004635624063666,287.37872314453125,294.1499938964844,287.77294921875,286.4945068359375,288.48486328125,287.9244079589844,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4352058172225952,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.772445628186688e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.77239542407915e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0004635624063666,287.37872314453125,294.1499938964844,287.77294921875,286.4945068359375,288.48486328125,287.9244079589844,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4352058172225952,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.28752197069116e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.78021344053559e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,7.223633292596787e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.780163964023814e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,0.0004639308899641,287.3767395019531,294.1499938964844,287.7545166015625,286.4792175292969,288.4761962890625,287.9056701660156,287.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464457967018e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.007118247449398,60.0,0.4226998686790466,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.290961315855384e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.78383541223593e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,7.226308662211522e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.783785935724154e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.0004641027189791,287.37579345703125,294.1499938964844,287.7459716796875,286.4720764160156,288.4721069335937,287.8967590332031,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4168603122234344,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.794937795959412e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0004646316519938,287.3728942871094,294.1499938964844,287.7196960449219,286.449951171875,288.4590759277344,287.8684387207031,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3988938927650451,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.794937795959412e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0004646316519938,287.3728942871094,294.1499938964844,287.7196960449219,286.449951171875,288.4590759277344,287.8684387207031,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3988938927650451,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.805817535379902e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.805769514059648e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.0004651454510167,287.3700256347656,294.1499938964844,287.6943664550781,286.42822265625,288.4458312988281,287.8398132324219,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254251205408e-09,0.0009922052267938,-0.0120291281491518,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3814148604869842,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.805817535379902e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.805769514059648e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.0004651454510167,287.3700256347656,294.1499938964844,287.6943664550781,286.42822265625,288.4458312988281,287.8398132324219,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254251205408e-09,0.0009922052267938,-0.0120291281491518,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3814148604869842,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.316846990259364e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.811093332245946e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,7.24644196452573e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.811045310925692e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,0.0004653957148548,287.3686218261719,294.1499938964844,287.6820983886719,286.4175109863281,288.4391174316406,287.8254699707031,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647008832502e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3729342222213745,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.321734250988813e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.81624034466222e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.250242924783379e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.816193050937728e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004656398959923,287.3671875,294.1499938964844,287.670166015625,286.4069519042969,288.4323425292969,287.8111572265625,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3646224439144134,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
