time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.849610069068147e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,7.274889503605664e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.849572234088556e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004672228533308,287.31719970703125,294.1499938964844,287.5386657714844,286.14910888671875,288.16876220703125,287.5366516113281,287.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470194075485324e-09,0.0009966259822249,-0.0133834276348352,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2605258822441101,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.845448221312836e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.271815411513671e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.845411841524764e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0004670254420489,287.3150329589844,294.1499938964844,287.5428466796875,286.1417541503906,288.15777587890625,287.53765869140625,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420908166797744e-09,0.0009962045587599,-0.0132543100044131,0.0,0.0,0.0,-0.0075001926161348,60.0,0.2629970908164978,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.845448221312836e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.271815411513671e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.845411841524764e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0004670254420489,287.3150329589844,294.1499938964844,287.5428466796875,286.1417541503906,288.15777587890625,287.53765869140625,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420908166797744e-09,0.0009962045587599,-0.0132543100044131,0.0,0.0,0.0,-0.0075001926161348,60.0,0.2629970908164978,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.840942220762372e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.8409058409743e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.000466811703518,287.3128967285156,294.1499938964844,287.5471496582031,286.13446044921875,288.14697265625,287.5391540527344,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754773960979e-09,0.0009957483271136,-0.0131145166233181,0.0,0.0,0.0,-0.0074737393297255,60.0,0.2655890583992004,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.840942220762372e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.8409058409743e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.000466811703518,287.3128967285156,294.1499938964844,287.5471496582031,286.13446044921875,288.14697265625,287.5391540527344,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754773960979e-09,0.0009957483271136,-0.0131145166233181,0.0,0.0,0.0,-0.0074737393297255,60.0,0.2655890583992004,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.836056415224448e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.264878513524309e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.836020763032138e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0004665799497161,287.3107604980469,294.1499938964844,287.551513671875,286.1270751953125,288.1364440917969,287.5411376953125,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2682455480098724,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.836056415224448e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.264878513524309e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.836020763032138e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0004665799497161,287.3107604980469,294.1499938964844,287.551513671875,286.1270751953125,288.1364440917969,287.5411376953125,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2682455480098724,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.830841736402364e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,7.261027349159122e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.830806811805816e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,0.000466332596261,287.3086853027344,294.1499938964844,287.5557556152344,286.1195678710937,288.1261901855469,287.5435485839844,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.270879864692688,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.830841736402364e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,7.261027349159122e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.830806811805816e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,0.000466332596261,287.3086853027344,294.1499938964844,287.5557556152344,286.1195678710937,288.1261901855469,287.5435485839844,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.270879864692688,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.33301926124841e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.828122711041942e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,7.259019184857607e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.828087786445394e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004662036080844,287.3076477050781,294.1499938964844,287.5578308105469,286.1157531738281,288.12115478515625,287.5448913574219,287.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2721607089042663,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.330373723059893e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.825336746871471e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,7.256960816448554e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.825301822274923e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.0004660714475903,287.3066101074219,294.1499938964844,287.559814453125,286.1118469238281,288.1161804199219,287.5462951660156,287.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2734046578407287,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.819588740356266e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.81955454335548e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0004657988029066,287.3045654296875,294.1499938964844,287.56353759765625,286.1038818359375,288.1064453125,287.5491638183594,287.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2757492065429687,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.819588740356266e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.81955454335548e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0004657988029066,287.3045654296875,294.1499938964844,287.56353759765625,286.1038818359375,288.1064453125,287.5491638183594,287.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2757492065429687,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.31972754187882e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.814125223783776e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.248680776683614e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.81409102678299e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004655396332964,287.302734375,294.1499938964844,287.56658935546875,286.0962219238281,288.0976867675781,287.5519104003906,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2776719033718109,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.319269884144887e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.813643555389716e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,7.24832498235628e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.813610085984692e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004655167867895,287.3025817871094,294.1499938964844,287.5668334960937,286.0955505371094,288.0969543457031,287.5521240234375,287.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2778271734714508,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.80755576165393e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.807522292248903e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,0.0004652279894798,287.30059814453125,294.1499938964844,287.569580078125,286.0868225097656,288.0876770019531,287.5550537109375,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2795630097389221,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.80755576165393e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.807522292248903e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,0.0004652279894798,287.30059814453125,294.1499938964844,287.569580078125,286.0868225097656,288.0876770019531,287.5550537109375,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2795630097389221,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.801378473639488e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.801345731830224e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004649350012186,287.29864501953125,294.1499938964844,287.5716247558594,286.0776062011719,288.07861328125,287.55780029296875,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2808736860752105,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.801378473639488e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.801345731830224e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004649350012186,287.29864501953125,294.1499938964844,287.5716247558594,286.0776062011719,288.07861328125,287.55780029296875,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2808736860752105,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.304675040766595e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.798274550121278e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,7.236973033286631e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.798241808312014e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0004647877649404,287.2976989746094,294.1499938964844,287.5723571777344,286.0727844238281,288.0741577148437,287.5591125488281,287.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.281342089176178,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.301726095145568e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.795168443815784e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,7.234678923850879e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.79513570200652e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0004646404122468,287.2967224121094,294.1499938964844,287.5729064941406,286.0678100585937,288.0697631835937,287.560302734375,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2816801965236664,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.788978059077635e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.788945317268372e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004643467545974,287.2948608398437,294.1499938964844,287.5732727050781,286.0574035644531,288.0610656738281,287.5624389648437,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.281920462846756,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.788978059077635e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.788945317268372e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004643467545974,287.2948608398437,294.1499938964844,287.5732727050781,286.0574035644531,288.0610656738281,287.5624389648437,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.281920462846756,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.782848792383449e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.225579611258581e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.782816778169944e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.000464056036435,287.29296875,294.1499938964844,287.5726318359375,286.0462951660156,288.0525207519531,287.56414794921875,287.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2815326452255249,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.782848792383449e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.225579611258581e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.782816778169944e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.000464056036435,287.29296875,294.1499938964844,287.5726318359375,286.0462951660156,288.0525207519531,287.56414794921875,287.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2815326452255249,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.776829392649232e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.221134001156315e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.776797378435732e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0004637704696506,287.2911376953125,294.1499938964844,287.5708312988281,286.034423828125,288.04412841796875,287.5653076171875,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.280408650636673,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.776829392649232e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.221134001156315e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.776797378435732e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0004637704696506,287.2911376953125,294.1499938964844,287.5708312988281,286.034423828125,288.04412841796875,287.5653076171875,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.280408650636673,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.770949691301212e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.216790982056409e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.770918404683472e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.0004634915967471,287.2893371582031,294.1499938964844,287.5678100585937,286.021728515625,288.03582763671875,287.5658569335937,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2784975469112396,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.770949691301212e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.216790982056409e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.770918404683472e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.0004634915967471,287.2893371582031,294.1499938964844,287.5678100585937,286.021728515625,288.03582763671875,287.5658569335937,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2784975469112396,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.768072050064802e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,7.214665674837306e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.76804076344706e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004633550706785,287.2884521484375,294.1499938964844,287.5657653808594,286.0150146484375,288.0317077636719,287.5658569335937,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823181150641e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2772072255611419,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.273306204704568e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.765240974957123e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,7.21257456461899e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.765210415935144e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0004632208147086,287.2875366210937,294.1499938964844,287.5633850097656,286.0080871582031,288.0276184082031,287.565673828125,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2756890058517456,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.268072608392686e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.75973016466014e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.759700333233924e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004629594041034,287.2857971191406,294.1499938964844,287.5574951171875,285.9934997558594,288.0194396972656,287.5646667480469,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2719282507896423,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.268072608392686e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.75973016466014e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.759700333233924e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004629594041034,287.2857971191406,294.1499938964844,287.5574951171875,285.9934997558594,288.0194396972656,287.5646667480469,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2719282507896423,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.2004089355469,291.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.75439979811199e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0004627079470083,287.2840576171875,294.1499938964844,287.54998779296875,285.97784423828125,288.01129150390625,287.5628356933594,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2671846449375152,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.2004089355469,289.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.75439979811199e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0004627079470083,287.2840576171875,294.1499938964844,287.54998779296875,285.97784423828125,288.01129150390625,287.5628356933594,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2671846449375152,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.2004089355469,289.5663757324219,289.96685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.320282593541816e-21,4.6601412967709066e-21,4.6601412967709066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
