time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0004753271350637,293.1454162597656,294.1499938964844,284.0639038085937,284.0639038085937,286.7383117675781,283.94781494140625,293.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753681278913e-09,0.0010138753568753,-0.018667783588171,0.0,0.0,0.0,-0.0085247047245502,60.0,-6.231387138366699,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0004767697828356,293.1449584960937,294.1499938964844,284.10821533203125,284.10821533203125,286.6727600097656,283.98663330078125,293.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847364535962242e-09,0.0010169522138312,-0.0196101889014244,0.0,0.0,0.0,-0.0087030865252017,60.0,-6.216819763183594,-0.0,-7.051282580050612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0004767697828356,293.1449584960937,294.1499938964844,284.10821533203125,284.10821533203125,286.6727600097656,283.98663330078125,293.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847364535962242e-09,0.0010169522138312,-0.0196101889014244,0.0,0.0,0.0,-0.0087030865252017,60.0,-6.216819763183594,-0.0,-7.051282580050612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,9.559316094964744e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001006642050924,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,7.435023871948943e-05,296.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001006642050924,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0004775076522491,293.1446838378906,294.1499938964844,284.1308898925781,284.1308898925781,286.6407165527344,284.0074768066406,292.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185339488089,8.031398657237787e-09,0.0010185259161517,-0.0200921632349491,0.0,0.0,0.0,-0.0087943207472562,60.0,-6.209251403808594,-0.0,-7.073124663747876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,9.574261639500035e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001008215913316,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,7.446647941833362e-05,296.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001008215913316,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.000478254223708,293.1444396972656,294.1499938964844,284.15386962890625,284.15386962890625,286.60906982421875,284.0290832519531,292.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201262775808,8.217606151106338e-09,0.0010201181285083,-0.0205798167735338,0.0,0.0,0.0,-0.008886631578207,60.0,-6.201544284820557,-0.0,-7.095258780509539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001011425338219,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,7.470353011740372e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001011425338219,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0004797766450792,293.1438903808594,294.1499938964844,284.2005920410156,284.2005920410156,286.5471496582031,284.0743713378906,292.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597329959059152e-09,0.0010233650682494,-0.0215742159634828,0.0,0.0,0.0,-0.0090748760849237,60.0,-6.185747146606445,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001011425338219,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,7.470353011740372e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001011425338219,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0004797766450792,293.1438903808594,294.1499938964844,284.2005920410156,284.2005920410156,286.5471496582031,284.0743713378906,292.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597329959059152e-09,0.0010233650682494,-0.0215742159634828,0.0,0.0,0.0,-0.0090748760849237,60.0,-6.185747146606445,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,7.494598685298115e-05,296.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0004813337873201,293.1433410644531,294.1499938964844,284.248046875,284.248046875,286.487060546875,284.1221008300781,292.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985713506604043e-09,0.0010266860481351,-0.0225912276655435,0.0,0.0,0.0,-0.009267414920032,60.0,-6.1695404052734375,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,7.494598685298115e-05,296.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0004813337873201,293.1433410644531,294.1499938964844,284.248046875,284.248046875,286.487060546875,284.1221008300781,292.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985713506604043e-09,0.0010266860481351,-0.0225912276655435,0.0,0.0,0.0,-0.009267414920032,60.0,-6.1695404052734375,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,9.667685662861912e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001018053881125,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,7.519311475334689e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001018053881125,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0004829209065064,293.14276123046875,294.1499938964844,284.2959899902344,284.2959899902344,286.4287414550781,284.1717224121094,292.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300804860889,9.381580845513326e-09,0.0010300710564479,-0.0236277673393487,0.0,0.0,0.0,-0.0094636632129549,60.0,-6.153073787689209,-0.0,-7.234402232825232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,9.667685662861912e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001018053881125,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,7.519311475334689e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001018053881125,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0004829209065064,293.14276123046875,294.1499938964844,284.2959899902344,284.2959899902344,286.4287414550781,284.1717224121094,292.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300804860889,9.381580845513326e-09,0.0010300710564479,-0.0236277673393487,0.0,0.0,0.0,-0.0094636632129549,60.0,-6.153073787689209,-0.0,-7.234402232825232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.000102145015262,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0004845319781452,293.14215087890625,294.1499938964844,284.3440856933594,284.3440856933594,286.3721618652344,284.2226257324219,292.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783412302510897e-09,0.0010335070546716,-0.0246798451989889,0.0,0.0,0.0,-0.0096628675237298,60.0,-6.136482238769531,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.000102145015262,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0004845319781452,293.14215087890625,294.1499938964844,284.3440856933594,284.3440856933594,286.3721618652344,284.2226257324219,292.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783412302510897e-09,0.0010335070546716,-0.0246798451989889,0.0,0.0,0.0,-0.0096628675237298,60.0,-6.136482238769531,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,9.716216300148516e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001023164368234,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,7.557056960649788e-05,296.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001023164368234,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0004853451100643,293.1418151855469,294.1499938964844,284.3681030273437,284.3681030273437,286.34454345703125,284.2484436035156,292.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352513054385,9.986230509184681e-09,0.0010352412937209,-0.0252108350396156,0.0,0.0,0.0,-0.0097634131088852,60.0,-6.128180027008057,-0.0,-7.307215810214984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,9.73255082499236e-05,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,7.569761510239914e-05,296.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0001024884477374,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.000486161065055,293.1415100097656,294.1499938964844,284.3920593261719,284.3920593261719,286.3173522949219,284.2743835449219,292.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189747712274766e-08,0.0010369814699515,-0.0257436316460371,0.0,0.0,0.0,-0.0098643051460385,60.0,-6.119889259338379,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,9.765754657564683e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001028381011565,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,7.595586794195697e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001028381011565,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0004878196632489,293.1408386230469,294.1499938964844,284.4395751953125,284.4395751953125,286.2642517089844,284.32647705078125,292.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405294597148,1.0603444344781112e-08,0.0010405188659206,-0.0268266052007675,0.0,0.0,0.0,-0.0100693916901946,60.0,-6.103537559509277,-0.0,-7.381917299653652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,9.765754657564683e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001028381011565,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,7.595586794195697e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001028381011565,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0004878196632489,293.1408386230469,294.1499938964844,284.4395751953125,284.4395751953125,286.2642517089844,284.32647705078125,292.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405294597148,1.0603444344781112e-08,0.0010405188659206,-0.0268266052007675,0.0,0.0,0.0,-0.0100693916901946,60.0,-6.103537559509277,-0.0,-7.381917299653652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0004896259633824,293.14013671875,294.1499938964844,284.4864196777344,284.4864196777344,286.2126159667969,284.3785400390625,292.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053977289066097e-08,0.0010443711653351,-0.0280058998614549,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.088293075561523,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0004896259633824,293.14013671875,294.1499938964844,284.4864196777344,284.4864196777344,286.2126159667969,284.3785400390625,292.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053977289066097e-08,0.0010443711653351,-0.0280058998614549,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.088293075561523,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0004914226592518,293.1394348144531,294.1499938964844,284.5322265625,284.5322265625,286.1625366210937,284.43023681640625,292.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074520111083984,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0004914226592518,293.1394348144531,294.1499938964844,284.5322265625,284.5322265625,286.1625366210937,284.43023681640625,292.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074520111083984,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,9.86855593509972e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0001039206472341,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0004929548013024,293.138671875,294.1499938964844,284.57672119140625,284.57672119140625,286.11407470703125,284.4808654785156,292.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884279338403305e-08,0.0010514711029827,-0.0301789566874504,0.0,0.0,0.0,-0.0107043553143739,60.0,-6.0595784187316895,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,9.86855593509972e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0001039206472341,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0004929548013024,293.138671875,294.1499938964844,284.57672119140625,284.57672119140625,286.11407470703125,284.4808654785156,292.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884279338403305e-08,0.0010514711029827,-0.0301789566874504,0.0,0.0,0.0,-0.0107043553143739,60.0,-6.0595784187316895,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,9.881540609057991e-05,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001040573843056,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,7.685642776777968e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001040573843056,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0004936034092679,293.1382751464844,294.1499938964844,284.598388671875,284.598388671875,286.0904846191406,284.5055236816406,292.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528665734454,1.204606281390852e-08,0.001052854466252,-0.03060232847929,0.0,0.0,0.0,-0.0107845589518547,60.0,-6.051048755645752,-0.0,-7.55799902663057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,9.89328182186e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001041810246533,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,7.69477483117953e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,0.0001041810246533,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0004941899096593,293.13787841796875,294.1499938964844,284.6195983886719,284.6195983886719,286.0673217773437,284.5296936035156,292.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541176889091,1.2192353793238908e-08,0.0010541054653003,-0.0309851411730051,0.0,0.0,0.0,-0.0108570819720625,60.0,-6.041908264160156,-0.0,-7.57597078404615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,9.911641973303632e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.000104374361399,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,7.709055353188887e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.000104374361399,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0004951070295646,293.1370849609375,294.1499938964844,284.6605834960937,284.6605834960937,286.0221862792969,284.576416015625,292.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560740483924,1.2421109474303194e-08,0.0010560617083683,-0.0315837189555168,0.0,0.0,0.0,-0.0109704863280057,60.0,-6.021780014038086,-0.0,-7.604115381809606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,9.911641973303632e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.000104374361399,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,7.709055353188887e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.000104374361399,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0004951070295646,293.1370849609375,294.1499938964844,284.6605834960937,284.6605834960937,286.0221862792969,284.576416015625,292.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560740483924,1.2421109474303194e-08,0.0010560617083683,-0.0315837189555168,0.0,0.0,0.0,-0.0109704863280057,60.0,-6.021780014038086,-0.0,-7.604115381809606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,9.923256584443152e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001044966702465,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,7.718088454566896e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001044966702465,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.000495687185321,293.13623046875,294.1499938964844,284.6993713378906,284.6993713378906,285.97857666015625,284.6207275390625,292.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573117760941,1.2565815943332836e-08,0.0010572992032393,-0.0319623574614524,0.0,0.0,0.0,-0.0110422242432832,60.0,-5.998978614807129,-0.0,-7.621946451763506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,9.923256584443152e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001044966702465,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,7.718088454566896e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001044966702465,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.000495687185321,293.13623046875,294.1499938964844,284.6993713378906,284.6993713378906,285.97857666015625,284.6207275390625,292.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573117760941,1.2565815943332836e-08,0.0010572992032393,-0.0319623574614524,0.0,0.0,0.0,-0.0110422242432832,60.0,-5.998978614807129,-0.0,-7.621946451763506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,9.932219836628065e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001045910612447,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,7.725059549557045e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001045910612447,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0004961349186487,293.1353759765625,294.1499938964844,284.73565673828125,284.73565673828125,285.9363098144531,284.6626892089844,292.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582668473944,1.2677491945112251e-08,0.0010582541581243,-0.0322545543313026,0.0,0.0,0.0,-0.0110975867137312,60.0,-5.974837303161621,-0.0,-7.635721743781687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,9.932219836628065e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001045910612447,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,7.725059549557045e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001045910612447,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0004961349186487,293.1353759765625,294.1499938964844,284.73565673828125,284.73565673828125,285.9363098144531,284.6626892089844,292.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582668473944,1.2677491945112251e-08,0.0010582541581243,-0.0322545543313026,0.0,0.0,0.0,-0.0110975867137312,60.0,-5.974837303161621,-0.0,-7.635721743781687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,9.942460019374266e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0001046988909365,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,7.733024540357292e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0001046988909365,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.0004966464475728,293.1344909667969,294.1499938964844,284.7691650390625,284.7691650390625,285.8954467773437,284.7018737792969,292.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593577753752,1.2805077886923756e-08,0.0010593449696898,-0.0325883701443672,0.0,0.0,0.0,-0.0111608365550637,60.0,-5.9522247314453125,-0.0,-7.65147447623349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,9.942460019374266e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0001046988909365,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,7.733024540357292e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0001046988909365,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.0004966464475728,293.1344909667969,294.1499938964844,284.7691650390625,284.7691650390625,285.8954467773437,284.7018737792969,292.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593577753752,1.2805077886923756e-08,0.0010593449696898,-0.0325883701443672,0.0,0.0,0.0,-0.0111608365550637,60.0,-5.9522247314453125,-0.0,-7.65147447623349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,9.946884529199453e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001047454788931,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,7.736465340713039e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0001047454788931,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0004968674620613,293.1340026855469,294.1499938964844,284.7847900390625,284.7847900390625,285.8755187988281,284.7203369140625,292.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598292574286,1.2860200904185604e-08,0.0010598164517432,-0.0327325873076915,0.0,0.0,0.0,-0.011188163422048,60.0,-5.94163179397583,-0.0,-7.658285028355749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,9.950658568413928e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,0.0001047852274496,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,7.739401189610362e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,0.0001047852274496,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.000497055996675,293.133544921875,294.1499938964844,284.7995910644531,284.7995910644531,285.85595703125,284.738037109375,292.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602313559502,1.2907222846081368e-08,0.0010602185502648,-0.0328556150197982,0.0,0.0,0.0,-0.0112114744260907,60.0,-5.93129825592041,-0.0,-7.664097267934268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,9.956290887203068e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.000104844541056,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,7.743782043689862e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.000104844541056,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0004973373725079,293.1325988769531,294.1499938964844,284.8266296386719,284.8266296386719,285.8177185058594,284.7711486816406,292.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608315933495,1.2977399599378714e-08,0.0010608185548335,-0.0330392122268676,0.0,0.0,0.0,-0.0112462639808654,60.0,-5.9112725257873535,-0.0,-7.67277583690884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,9.956290887203068e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.000104844541056,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,7.743782043689862e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.000104844541056,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0004973373725079,293.1325988769531,294.1499938964844,284.8266296386719,284.8266296386719,285.8177185058594,284.7711486816406,292.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608315933495,1.2977399599378714e-08,0.0010608185548335,-0.0330392122268676,0.0,0.0,0.0,-0.0112462639808654,60.0,-5.9112725257873535,-0.0,-7.67277583690884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,9.959215822163968e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001048753401846,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,7.746057235635817e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0001048753401846,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.0004974834737367,293.1316223144531,294.1499938964844,284.8500061035156,284.8500061035156,285.7807312011719,284.8005676269531,292.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611432371661,1.3013843336295853e-08,0.0010611303150653,-0.0331345573067665,0.0,0.0,0.0,-0.0112643307074904,60.0,-5.892319679260254,-0.0,-7.677284941109974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,9.959215822163968e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001048753401846,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,7.746057235635817e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0001048753401846,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.0004974834737367,293.1316223144531,294.1499938964844,284.8500061035156,284.8500061035156,285.7807312011719,284.8005676269531,292.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611432371661,1.3013843336295853e-08,0.0010611303150653,-0.0331345573067665,0.0,0.0,0.0,-0.0112643307074904,60.0,-5.892319679260254,-0.0,-7.677284941109974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,9.963677439372988e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001049223210429,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,7.749527139822021e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001049223210429,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0004977063508704,293.130615234375,294.1499938964844,284.87164306640625,284.87164306640625,285.74468994140625,284.8272705078125,292.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616184445098,1.3069429094514362e-08,0.0010616054059937,-0.0332799814641475,0.0,0.0,0.0,-0.0112918857485055,60.0,-5.874709129333496,-0.0,-7.684164415877603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,9.963677439372988e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001049223210429,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,7.749527139822021e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001049223210429,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0004977063508704,293.130615234375,294.1499938964844,284.87164306640625,284.87164306640625,285.74468994140625,284.8272705078125,292.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616184445098,1.3069429094514362e-08,0.0010616054059937,-0.0332799814641475,0.0,0.0,0.0,-0.0112918857485055,60.0,-5.874709129333496,-0.0,-7.684164415877603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
