time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,9.97488314169459e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001050403225235,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,7.75824228185229e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001050403225235,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0004982660757377,293.1295471191406,294.1499938964844,284.8937072753906,284.8937072753906,285.7098388671875,284.8519592285156,292.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628121672198,1.3209044524842284e-08,0.0010627990122884,-0.0336452350020408,0.0,0.0,0.0,-0.0113610988482832,60.0,-5.860275268554688,-0.0,-7.701457604980534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,9.97488314169459e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001050403225235,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,7.75824228185229e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001050403225235,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0004982660757377,293.1295471191406,294.1499938964844,284.8937072753906,284.8937072753906,285.7098388671875,284.8519592285156,292.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628121672198,1.3209044524842284e-08,0.0010627990122884,-0.0336452350020408,0.0,0.0,0.0,-0.0113610988482832,60.0,-5.860275268554688,-0.0,-7.701457604980534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,9.983087511500344e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001051267172442,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,7.764623296679929e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001051267172442,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0004986758576706,293.1290283203125,294.1499938964844,284.90484619140625,284.90484619140625,285.6927795410156,284.8639831542969,292.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063686213456,1.3311261426451892e-08,0.001063672825694,-0.0339126400649547,0.0,0.0,0.0,-0.0114117711782455,60.0,-5.8543548583984375,-0.0,-7.714131555758287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13397216796875,0.0,0.0,9.993426647270098e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13397216796875,0.0,0.0,0.000105235594674,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13397216796875,0.0,0.0,7.772664685035124e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13397216796875,0.0,0.0,0.000105235594674,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,0.0004991923342458,293.12847900390625,294.1499938964844,284.91607666015625,284.91607666015625,285.67596435546875,284.8759155273437,292.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647876188158,1.344008193626678e-08,0.0010647742310538,-0.0342496298253536,0.0,0.0,0.0,-0.0114756319671869,60.0,-5.849454879760742,-0.0,-7.730118056770152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.000100203375041,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,0.0001055189786711,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,7.793596159899607e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0001055189786711,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0005005366401746,293.1273803710937,294.1499938964844,284.9386901855469,284.9386901855469,285.6430358886719,284.899658203125,292.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.377538527691513e-08,0.0010676409583538,-0.0351267233490943,0.0,0.0,0.0,-0.0116418544203042,60.0,-5.8428874015808105,-0.0,-7.771806309619933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.000100203375041,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,0.0001055189786711,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,7.793596159899607e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0001055189786711,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0005005366401746,293.1273803710937,294.1499938964844,284.9386901855469,284.9386901855469,285.6430358886719,284.899658203125,292.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.377538527691513e-08,0.0010676409583538,-0.0351267233490943,0.0,0.0,0.0,-0.0116418544203042,60.0,-5.8428874015808105,-0.0,-7.771806309619933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.000100558019767,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001058924317476,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,7.821179315214977e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001058924317476,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.0005023081321269,293.1262512207031,294.1499938964844,284.9614562988281,284.9614562988281,285.61114501953125,284.9234924316406,292.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714331874623,1.4217256705251202e-08,0.0010714189847931,-0.0362824536859989,0.0,0.0,0.0,-0.0118609061464667,60.0,-5.841249942779541,-0.0,-7.82691529366275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.000100558019767,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001058924317476,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,7.821179315214977e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001058924317476,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.0005023081321269,293.1262512207031,294.1499938964844,284.9614562988281,284.9614562988281,285.61114501953125,284.9234924316406,292.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714331874623,1.4217256705251202e-08,0.0010714189847931,-0.0362824536859989,0.0,0.0,0.0,-0.0118609061464667,60.0,-5.841249942779541,-0.0,-7.82691529366275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001009909756248,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001063483578036,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,7.854853174649179e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001063483578036,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0005044708377681,293.1250915527344,294.1499938964844,284.9842834472656,284.9842834472656,285.5801696777344,284.947509765625,292.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760459117591,1.4756707855667628e-08,0.0010760312434285,-0.0376932136714458,0.0,0.0,0.0,-0.0121283326297998,60.0,-5.843923568725586,-0.0,-7.894458065038634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001009909756248,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001063483578036,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,7.854853174649179e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001063483578036,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0005044708377681,293.1250915527344,294.1499938964844,284.9842834472656,284.9842834472656,285.5801696777344,284.947509765625,292.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760459117591,1.4756707855667628e-08,0.0010760312434285,-0.0376932136714458,0.0,0.0,0.0,-0.0121283326297998,60.0,-5.843923568725586,-0.0,-7.894458065038634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0001014959052554,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0001068800775101,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,7.894125883467495e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0001068800775101,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,0.0005069930339232,293.1238708496094,294.1499938964844,285.00714111328125,285.00714111328125,285.550048828125,284.9716796875,292.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814256966114,1.5385841933834854e-08,0.0010814103297889,-0.0393382273614406,0.0,0.0,0.0,-0.0124402185901999,60.0,-5.8507981300354,-0.0,-7.973596183319388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0001014959052554,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0001068800775101,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,7.894125883467495e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0001068800775101,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,0.0005069930339232,293.1238708496094,294.1499938964844,285.00714111328125,285.00714111328125,285.550048828125,284.9716796875,292.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814256966114,1.5385841933834854e-08,0.0010814103297889,-0.0393382273614406,0.0,0.0,0.0,-0.0124402185901999,60.0,-5.8507981300354,-0.0,-7.973596183319388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.000101770106994,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.000107168823888,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,7.91545317042619e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.000107168823888,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,0.0005083627765998,293.1232604980469,294.1499938964844,285.0185241699219,285.0185241699219,285.5353088378906,284.9838256835937,292.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843472555279,1.572749930289774e-08,0.0010843315394595,-0.0402314402163028,0.0,0.0,0.0,-0.0126095917075872,60.0,-5.855585098266602,-0.0,-8.016737496063797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.00010205815488,296.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.000107472151285,296.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,7.937856571516022e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.000107472151285,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0005098016117699,293.1226501464844,294.1499938964844,285.0299072265625,285.0299072265625,285.520751953125,284.9959716796875,292.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874161962419,1.6086403320514364e-08,0.0010874001309275,-0.0411696396768093,0.0,0.0,0.0,-0.0127875134348869,60.0,-5.861181735992432,-0.0,-8.062182388357544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001026587488013,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001081046066246,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,7.984569674590603e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001081046066246,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.000512801692821,293.1213684082031,294.1499938964844,285.052490234375,285.052490234375,285.49224853515625,285.0202331542969,292.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938153136521,1.6834743377103223e-08,0.0010937985498458,-0.0431255027651786,0.0,0.0,0.0,-0.0131584955379366,60.0,-5.874271869659424,-0.0,-8.157350350757042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001026587488013,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001081046066246,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,7.984569674590603e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001081046066246,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.000512801692821,293.1213684082031,294.1499938964844,285.052490234375,285.052490234375,285.49224853515625,285.0202331542969,292.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938153136521,1.6834743377103223e-08,0.0010937985498458,-0.0431255027651786,0.0,0.0,0.0,-0.0131584955379366,60.0,-5.874271869659424,-0.0,-8.157350350757042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001032925865729,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001087720665964,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,8.033867925405502e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0001087720665964,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0005159678403288,293.1200561523437,294.1499938964844,285.0748596191406,285.0748596191406,285.46466064453125,285.0443420410156,292.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005686828866,1.7624511627900574e-08,0.001100551104173,-0.0451891086995601,0.0,0.0,0.0,-0.0135500142350792,60.0,-5.889533042907715,-0.0,-8.2583909488676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001032925865729,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001087720665964,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,8.033867925405502e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0001087720665964,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0005159678403288,293.1200561523437,294.1499938964844,285.0748596191406,285.0748596191406,285.46466064453125,285.0443420410156,292.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005686828866,1.7624511627900574e-08,0.001100551104173,-0.0451891086995601,0.0,0.0,0.0,-0.0135500142350792,60.0,-5.889533042907715,-0.0,-8.2583909488676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,0.0001036656831274,296.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,0.0001091649537556,296.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,8.06288662715815e-05,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0001091649537556,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0005178315332159,293.1192932128906,294.1499938964844,285.0872497558594,285.0872497558594,285.44952392578125,285.0577392578125,292.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104543916881,1.8089393094555817e-08,0.0011045257560908,-0.0464035533368587,0.0,0.0,0.0,-0.0137804737314581,60.0,-5.89889669418335,-0.0,-8.318157540543326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.0001039328126353,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.000109446249553,296.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,8.083663124125451e-05,296.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.000109446249553,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0005191658856347,293.11871337890625,294.1499938964844,285.096923828125,285.096923828125,285.43780517578125,285.06817626953125,292.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073902714997,1.8422237957338442e-08,0.0011073718778789,-0.0472729429602623,0.0,0.0,0.0,-0.0139454789459705,60.0,-5.905996799468994,-0.0,-8.361080716667858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.000104343816929,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.0001098790671676,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,8.115630043903366e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.0001098790671676,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0005212189862504,293.1173095703125,294.1499938964844,285.1185607910156,285.1185607910156,285.41180419921875,285.09149169921875,292.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117706308141,1.8934366963208052e-08,0.0011117516551166,-0.0486104115843772,0.0,0.0,0.0,-0.0141993667930364,60.0,-5.9163103103637695,-0.0,-8.427340247862959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.000104343816929,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.0001098790671676,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,8.115630043903366e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.0001098790671676,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0005212189862504,293.1173095703125,294.1499938964844,285.1185607910156,285.1185607910156,285.41180419921875,285.09149169921875,292.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117706308141,1.8934366963208052e-08,0.0011117516551166,-0.0486104115843772,0.0,0.0,0.0,-0.0141993667930364,60.0,-5.9163103103637695,-0.0,-8.427340247862959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001044333403115,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001099733417504,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,8.122593135340139e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001099733417504,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0005216661957092,293.1166076660156,294.1499938964844,285.12921142578125,285.12921142578125,285.39910888671875,285.1028137207031,292.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127247707918,1.9045915067295027e-08,0.0011127057950943,-0.0489016957581043,0.0,0.0,0.0,-0.0142546668648719,60.0,-5.9159255027771,-0.0,-8.441806897963033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001044175587594,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001099567161872,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,8.121365681290627e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001099567161872,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,0.0005215873243287,293.11590576171875,294.1499938964844,285.1397399902344,285.1397399902344,285.3866577148437,285.1138916015625,292.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125572491437,1.9026249020726027e-08,0.0011125382734462,-0.0488503389060497,0.0,0.0,0.0,-0.0142449205741286,60.0,-5.910959243774414,-0.0,-8.43925533899892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001042155563482,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001097439962904,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,8.105653978418559e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001097439962904,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0005205782945267,293.11444091796875,294.1499938964844,285.1603698730469,285.1603698730469,285.3624267578125,285.1353454589844,292.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104053119197,1.877453748022617e-08,0.0011103865690529,-0.0481930263340473,0.0,0.0,0.0,-0.0141201401129364,60.0,-5.888359069824219,-0.0,-8.406632900914701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001042155563482,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001097439962904,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,8.105653978418559e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001097439962904,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0005205782945267,293.11444091796875,294.1499938964844,285.1603698730469,285.1603698730469,285.3624267578125,285.1353454589844,292.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104053119197,1.877453748022617e-08,0.0011103865690529,-0.0481930263340473,0.0,0.0,0.0,-0.0141201401129364,60.0,-5.888359069824219,-0.0,-8.406632900914701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.0001039030466927,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.0001094149120035,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,8.081347914412618e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001094149120035,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0005190172232687,293.11297607421875,294.1499938964844,285.18035888671875,285.18035888671875,285.33917236328125,285.15582275390625,292.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070760665461,1.8385136968390725e-08,0.0011070576729252,-0.0471760332584381,0.0,0.0,0.0,-0.0139271011576056,60.0,-5.856568813323975,-0.0,-8.356290237543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.0001039030466927,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.0001094149120035,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,8.081347914412618e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001094149120035,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0005190172232687,293.11297607421875,294.1499938964844,285.18035888671875,285.18035888671875,285.33917236328125,285.15582275390625,292.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070760665461,1.8385136968390725e-08,0.0011070576729252,-0.0471760332584381,0.0,0.0,0.0,-0.0139271011576056,60.0,-5.856568813323975,-0.0,-8.356290237543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001034115703077,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,0.0005165621987544,293.1114807128906,294.1499938964844,285.1996154785156,285.1996154785156,285.3168334960937,285.1754150390625,292.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839938201,1.7772743277078007e-08,0.001101822243072,-0.0455763675272464,0.0,0.0,0.0,-0.0136235170066356,60.0,-5.816216945648193,-0.0,-8.277424257130407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001034115703077,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,0.0005165621987544,293.1114807128906,294.1499938964844,285.1996154785156,285.1996154785156,285.3168334960937,285.1754150390625,292.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839938201,1.7772743277078007e-08,0.001101822243072,-0.0455763675272464,0.0,0.0,0.0,-0.0136235170066356,60.0,-5.816216945648193,-0.0,-8.277424257130407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001027627586154,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001082141316146,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,7.992659084266052e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001082141316146,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0005133212544023,293.1099548339844,294.1499938964844,285.2181091308594,285.2181091308594,285.2953796386719,285.19403076171875,292.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949273128062,1.6964303739541723e-08,0.0010949104325845,-0.0434640645980834,0.0,0.0,0.0,-0.0132227437570691,60.0,-5.767418384552002,-0.0,-8.173882548589972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001027627586154,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001082141316146,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,7.992659084266052e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001082141316146,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0005133212544023,293.1099548339844,294.1499938964844,285.2181091308594,285.2181091308594,285.2953796386719,285.19403076171875,292.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949273128062,1.6964303739541723e-08,0.0010949104325845,-0.0434640645980834,0.0,0.0,0.0,-0.0132227437570691,60.0,-5.767418384552002,-0.0,-8.173882548589972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001023885270114,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001078200511983,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,7.963552343426272e-05,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001078200511983,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0005114519153721,293.10919189453125,294.1499938964844,285.2270202636719,285.2270202636719,285.28497314453125,285.2030029296875,292.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909402044489,1.6498011845555993e-08,0.0010909236734732,-0.0422454737126827,0.0,0.0,0.0,-0.0129915857687592,60.0,-5.740253448486328,-0.0,-8.114457727970149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,0.0001019876945065,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,0.0001073979510692,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,7.932376320241019e-05,296.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,0.0001073979510692,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,0.0005094496300444,293.1084289550781,294.1499938964844,285.2357177734375,285.2357177734375,285.2748413085937,285.2116394042969,292.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866695083677,1.5998569580233383e-08,0.0010866535594686,-0.0409400388598442,0.0,0.0,0.0,-0.0127439936622977,60.0,-5.711375236511231,-0.0,-8.051048183688182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.000101131874544,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0001064967364072,296.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,7.865812222007662e-05,296.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0001064967364072,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0005051746265962,293.1068725585937,294.1499938964844,285.2523803710937,285.2523803710937,285.255126953125,285.2281799316406,292.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775509290397,1.493221901682773e-08,0.0010775360278785,-0.0381521545350551,0.0,0.0,0.0,-0.0122153619304299,60.0,-5.650477409362793,-0.0,-7.916495547988235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.000101131874544,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0001064967364072,296.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,7.865812222007662e-05,296.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0001064967364072,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0005051746265962,293.1068725585937,294.1499938964844,285.2523803710937,285.2523803710937,285.255126953125,285.2281799316406,292.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775509290397,1.493221901682773e-08,0.0010775360278785,-0.0381521545350551,0.0,0.0,0.0,-0.0122153619304299,60.0,-5.650477409362793,-0.0,-7.916495547988235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001002376884571,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001055551110766,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,7.79626498115249e-05,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001055551110766,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,0.0005007080035284,293.1053161621094,294.1499938964844,285.2679748535156,285.2679748535156,285.2362670898437,285.2435913085937,292.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818078237193276e-08,0.0010680097620934,-0.0352383889257907,0.0,0.0,0.0,-0.0116630373522639,60.0,-5.5869622230529785,-0.0,-7.777121879826154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001002376884571,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001055551110766,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,7.79626498115249e-05,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001055551110766,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,0.0005007080035284,293.1053161621094,294.1499938964844,285.2679748535156,285.2679748535156,285.2362670898437,285.2435913085937,292.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818078237193276e-08,0.0010680097620934,-0.0352383889257907,0.0,0.0,0.0,-0.0116630373522639,60.0,-5.5869622230529785,-0.0,-7.777121879826154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,9.96633170871064e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0001049502752721,296.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,7.751591328997165e-05,296.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,0.0001049502752721,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0004978388897143,293.10430908203125,294.1499938964844,285.27740478515625,285.27740478515625,285.224609375,285.2528686523437,292.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619036620482,1.3102431140055161e-08,0.0010618906235322,-0.0333663187921047,0.0,0.0,0.0,-0.0113082621246576,60.0,-5.546107769012451,-0.0,-7.688250036608224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,9.93436115095392e-05,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0001046136094373,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,7.726725743850693e-05,296.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0001046136094373,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,0.0004962419043295,293.1037292480469,294.1499938964844,285.2825012207031,285.2825012207031,285.2182006835937,285.25787353515625,292.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584972333163,1.270409200060385e-08,0.0010584845440462,-0.0323241464793682,0.0,0.0,0.0,-0.0111107882112264,60.0,-5.523312091827393,-0.0,-7.639003740678163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,7.659712719032541e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.0004919380880892,293.1021423339844,294.1499938964844,285.2958068847656,285.2958068847656,285.200927734375,285.27099609375,292.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630582719135418e-08,0.0010493053123354,-0.0295150261372327,0.0,0.0,0.0,-0.0105786053463816,60.0,-5.461589813232422,-0.0,-7.507073718215906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
