time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,9.48240194702521e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,7.375201676040888e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,0.0004736656264867,293.0655822753906,294.1499938964844,285.3500061035156,285.3500061035156,284.9349975585937,285.3496398925781,292.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.073008401192737e-09,0.0010103315580636,-0.0175820514559745,0.0,0.0,0.0,-0.0083192093297839,60.0,-5.132370471954346,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,9.48363885981962e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,9.986729128286242e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,7.376163557637483e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,9.986729128286242e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.0004737274139188,293.0645751953125,294.1499938964844,285.3500061035156,285.3500061035156,284.92974853515625,285.34967041015625,292.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088419184952954e-09,0.0010104633402079,-0.0176224168390035,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.13166093826294,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,9.989448881242424e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.000473856460303,293.06256103515625,294.1499938964844,285.3500061035156,285.3500061035156,284.9194030761719,285.3497619628906,292.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120605882704467e-09,0.0010107385460287,-0.0177067220211029,0.0,0.0,0.0,-0.0083428053185343,60.0,-5.130329132080078,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,9.989448881242424e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.000473856460303,293.06256103515625,294.1499938964844,285.3500061035156,285.3500061035156,284.9194030761719,285.3497619628906,292.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120605882704467e-09,0.0010107385460287,-0.0177067220211029,0.0,0.0,0.0,-0.0083428053185343,60.0,-5.130329132080078,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,7.380174793070182e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,0.0004739850119221,293.0605163574219,294.1499938964844,285.3500061035156,285.3500061035156,284.90924072265625,285.3498229980469,292.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152670011834061e-09,0.0010110128205269,-0.0177907049655914,0.0,0.0,0.0,-0.0083587011322379,60.0,-5.129049777984619,-0.0,-6.969137444912121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,9.992159175453708e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,7.380174793070182e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,9.992159175453708e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,0.0004739850119221,293.0605163574219,294.1499938964844,285.3500061035156,285.3500061035156,284.90924072265625,285.3498229980469,292.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.152670011834061e-09,0.0010110128205269,-0.0177907049655914,0.0,0.0,0.0,-0.0083587011322379,60.0,-5.129049777984619,-0.0,-6.969137444912121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,7.382034527836367e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,9.994677384383976e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0004741044831462,293.0584411621094,294.1499938964844,285.3500061035156,285.3500061035156,284.8992614746094,285.349853515625,292.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182464845101322e-09,0.0010112675372511,-0.0178687460720539,0.0,0.0,0.0,-0.0083734719082713,60.0,-5.1277337074279785,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,9.994677384383976e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,7.382034527836367e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,9.994677384383976e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0004741044831462,293.0584411621094,294.1499938964844,285.3500061035156,285.3500061035156,284.8992614746094,285.349853515625,292.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.182464845101322e-09,0.0010112675372511,-0.0178687460720539,0.0,0.0,0.0,-0.0083734719082713,60.0,-5.1277337074279785,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,9.493134712101892e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,9.996727749239652e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,7.383548654615879e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,9.996727749239652e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,0.0004742017190437,293.05633544921875,294.1499938964844,285.3500061035156,285.3500061035156,284.8894348144531,285.34991455078125,292.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114822071045,7.206719665475702e-09,0.0010114749893546,-0.0179322753101587,0.0,0.0,0.0,-0.0083854962140321,60.0,-5.126245498657227,-0.0,-6.97551101325189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,9.493134712101892e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,9.996727749239652e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,7.383548654615879e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,9.996727749239652e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.076416015625,0.0,0.0,0.0004742017190437,293.05633544921875,294.1499938964844,285.3500061035156,285.3500061035156,284.8894348144531,285.34991455078125,292.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114822071045,7.206719665475702e-09,0.0010114749893546,-0.0179322753101587,0.0,0.0,0.0,-0.0083854962140321,60.0,-5.126245498657227,-0.0,-6.97551101325189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,9.493932157056406e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,9.99756739474833e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,7.384169293800369e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,9.99756739474833e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,0.0004742415621876,293.0552978515625,294.1499938964844,285.3500061035156,285.3500061035156,284.8846130371094,285.34991455078125,292.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115671902894,7.216654385189258e-09,0.0010115599725395,-0.0179582964628934,0.0,0.0,0.0,-0.0083904210478067,60.0,-5.125425338745117,-0.0,-6.976683408765896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,9.494505502516404e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,9.998171299230307e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,7.384615310002118e-05,296.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,9.998171299230307e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,0.0004742702294606,293.0542297363281,294.1499938964844,285.3500061035156,285.3500061035156,284.8798217773437,285.34991455078125,292.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116283083334,7.223803777378633e-09,0.0010116210905835,-0.0179770216345787,0.0,0.0,0.0,-0.0083939656615257,60.0,-5.124509811401367,-0.0,-6.977526112450505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,9.495051199337468e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,9.998746099881828e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,7.385039498331025e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,9.998746099881828e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,0.0004742974706459,293.0521240234375,294.1499938964844,285.3500061035156,285.3500061035156,284.8703308105469,285.3499450683594,292.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011686399579,7.2306010068246e-09,0.001011679181829,-0.017994824796915,0.0,0.0,0.0,-0.0083973351866006,60.0,-5.122427463531494,-0.0,-6.978328315199178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,9.495051199337468e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,9.998746099881828e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,7.385039498331025e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,9.998746099881828e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,0.0004742974706459,293.0521240234375,294.1499938964844,285.3500061035156,285.3500061035156,284.8703308105469,285.3499450683594,292.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011686399579,7.2306010068246e-09,0.001011679181829,-0.017994824796915,0.0,0.0,0.0,-0.0083973351866006,60.0,-5.122427463531494,-0.0,-6.978328315199178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.494545520283282e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.99821349978447e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,7.38464659661986e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.99821349978447e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0004742722085211,293.0499572753906,294.1499938964844,285.3500061035156,285.3500061035156,284.86102294921875,285.3499450683594,292.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116326157003,7.2243011572936674e-09,0.0010116253979504,-0.017978323623538,0.0,0.0,0.0,-0.008394212462008,60.0,-5.119833946228027,-0.0,-6.977585087497573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.494545520283282e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.99821349978447e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,7.38464659661986e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.99821349978447e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0004742722085211,293.0499572753906,294.1499938964844,285.3500061035156,285.3500061035156,284.86102294921875,285.3499450683594,292.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116326157003,7.2243011572936674e-09,0.0010116253979504,-0.017978323623538,0.0,0.0,0.0,-0.008394212462008,60.0,-5.119833946228027,-0.0,-6.977585087497573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,9.492932440480216e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,9.996514563681558e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,7.383391493931413e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,9.996514563681558e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,0.0004741916200146,293.0480651855469,294.1499938964844,285.3500061035156,285.3500061035156,284.8529968261719,285.3499755859375,292.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114607866853,7.204200347388223e-09,0.0010114535689353,-0.0179256740957498,0.0,0.0,0.0,-0.0083842473104596,60.0,-5.117000579833984,-0.0,-6.975214006388343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,9.492624667473136e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,9.996190783567728e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,7.383152114925906e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,9.996190783567728e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0004741762531921,293.0477905273437,294.1499938964844,285.3500061035156,285.3500061035156,284.8518981933594,285.3499755859375,292.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114279575645,7.2003665252395885e-09,0.0010114207398146,-0.0179156325757503,0.0,0.0,0.0,-0.0083823464810848,60.0,-5.11658239364624,-0.0,-6.974761390665662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.48930173763074e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.992691775551066e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,7.380567694781348e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675354003906,0.0,0.0,9.992691775551066e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,0.000474010274047,293.0456237792969,294.1499938964844,285.3500061035156,285.3500061035156,284.8429260253906,285.3499755859375,292.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110739385709,7.158967196829735e-09,0.0010110668372362,-0.017807200551033,0.0,0.0,0.0,-0.0083618238568305,60.0,-5.112560272216797,-0.0,-6.96987996207099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.48930173763074e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.992691775551066e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,7.380567694781348e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675354003906,0.0,0.0,9.992691775551066e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,0.000474010274047,293.0456237792969,294.1499938964844,285.3500061035156,285.3500061035156,284.8429260253906,285.3499755859375,292.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110739385709,7.158967196829735e-09,0.0010110668372362,-0.017807200551033,0.0,0.0,0.0,-0.0083618238568305,60.0,-5.112560272216797,-0.0,-6.96987996207099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,9.487082570558414e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,9.99035473796539e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,7.378841837635264e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,9.99035473796539e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0004738994175568,293.0445251464844,294.1499938964844,285.3500061035156,285.3500061035156,284.8385009765625,285.3499755859375,292.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108376154676,7.1313177585352605e-09,0.0010108303977176,-0.0177347790449857,0.0,0.0,0.0,-0.0083481166511774,60.0,-5.110264301300049,-0.0,-6.966619991999323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,9.484495967626572e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,9.98763061943464e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,7.376830035354942e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,9.98763061943464e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0004737701965495,293.0433959960937,294.1499938964844,285.3500061035156,285.3500061035156,284.8341369628906,285.3499755859375,292.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105620604008,7.099094201379331e-09,0.0010105549590662,-0.0176503770053386,0.0,0.0,0.0,-0.0083321426063776,60.0,-5.107780456542969,-0.0,-6.962822141076688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,9.478238644078374e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,9.981041512219237e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,7.371963147306815e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,9.981041512219237e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0004734576505143,293.04119873046875,294.1499938964844,285.3500061035156,285.3500061035156,284.82550048828125,285.3499755859375,292.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098953498527,7.0211343405901525e-09,0.0010098883649334,-0.0174461789429187,0.0,0.0,0.0,-0.0082934945821762,60.0,-5.102228164672852,-0.0,-6.95363766567425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,9.478238644078374e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,9.981041512219237e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,7.371963147306815e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,9.981041512219237e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0004734576505143,293.04119873046875,294.1499938964844,285.3500061035156,285.3500061035156,284.82550048828125,285.3499755859375,292.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098953498527,7.0211343405901525e-09,0.0010098883649334,-0.0174461789429187,0.0,0.0,0.0,-0.0082934945821762,60.0,-5.102228164672852,-0.0,-6.95363766567425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,9.470764780417083e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,9.973171836463736e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,7.366150384768844e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,9.973171836463736e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.000473084335681,293.0389404296875,294.1499938964844,285.3500061035156,285.3500061035156,284.8170166015625,285.3499755859375,292.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090990690514,6.9280234882285185e-09,0.0010090922005474,-0.0172022935003042,0.0,0.0,0.0,-0.0082473354414105,60.0,-5.096007823944092,-0.0,-6.94267612288968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,9.470764780417083e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,9.973171836463736e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,7.366150384768844e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,9.973171836463736e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.000473084335681,293.0389404296875,294.1499938964844,285.3500061035156,285.3500061035156,284.8170166015625,285.3499755859375,292.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090990690514,6.9280234882285185e-09,0.0010090922005474,-0.0172022935003042,0.0,0.0,0.0,-0.0082473354414105,60.0,-5.096007823944092,-0.0,-6.94267612288968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,9.462219168199226e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,9.964172204490752e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,7.359503797488287e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,9.964172204490752e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601806640625,0.0,0.0,0.0004726574406959,293.0367126464844,294.1499938964844,285.3500061035156,285.3500061035156,284.8086853027344,285.3500061035156,292.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081885848194,6.821549547453287e-09,0.0010081817163154,-0.016923401504755,0.0,0.0,0.0,-0.0081945518031716,60.0,-5.089138984680176,-0.0,-6.930152096629173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,9.462219168199226e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,9.964172204490752e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,7.359503797488287e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,9.964172204490752e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601806640625,0.0,0.0,0.0004726574406959,293.0367126464844,294.1499938964844,285.3500061035156,285.3500061035156,284.8086853027344,285.3500061035156,292.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081885848194,6.821549547453287e-09,0.0010081817163154,-0.016923401504755,0.0,0.0,0.0,-0.0081945518031716,60.0,-5.089138984680176,-0.0,-6.930152096629173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,9.452924132347108e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,9.954384586308151e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,7.352274406002834e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,9.954384586308151e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,0.0004721931472886,293.034423828125,294.1499938964844,285.3500061035156,285.3500061035156,284.800537109375,285.3500061035156,292.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071982396766,6.7057466246467365e-09,0.0010071914875879,-0.0166200697422027,0.0,0.0,0.0,-0.0081371432170271,60.0,-5.081777095794678,-0.0,-6.916543782153894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,9.452924132347108e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,9.954384586308151e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,7.352274406002834e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,9.954384586308151e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,0.0004721931472886,293.034423828125,294.1499938964844,285.3500061035156,285.3500061035156,284.800537109375,285.3500061035156,292.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071982396766,6.7057466246467365e-09,0.0010071914875879,-0.0166200697422027,0.0,0.0,0.0,-0.0081371432170271,60.0,-5.081777095794678,-0.0,-6.916543782153894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,9.4480361440219e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,9.949236846296115e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,7.348472718149424e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,9.949236846296115e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,0.0004719489661511,293.0332946777344,294.1499938964844,285.3500061035156,285.3500061035156,284.7965087890625,285.3500061035156,292.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066773975268,6.644846894943157e-09,0.0010066707618534,-0.0164605490863323,0.0,0.0,0.0,-0.0081069534644484,60.0,-5.077951908111572,-0.0,-6.909392880061206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.443036833545192e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,7.344583718804643e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,0.0004716992261819,293.0321350097656,294.1499938964844,285.3500061035156,285.3500061035156,284.79254150390625,285.3500061035156,292.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582555833745118e-09,0.001006138161756,-0.0162973832339048,0.0,0.0,0.0,-0.0080760726705193,60.0,-5.074055194854736,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544738769531,0.0,0.0,0.000471189210657,293.02984619140625,294.1499938964844,285.3500061035156,285.3500061035156,284.7846984863281,285.3500061035156,292.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066107749938965,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544738769531,0.0,0.0,0.000471189210657,293.02984619140625,294.1499938964844,285.3500061035156,285.3500061035156,284.7846984863281,285.3500061035156,292.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066107749938965,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,0.0004706723557319,293.02752685546875,294.1499938964844,285.3500061035156,285.3500061035156,284.7769775390625,285.3500061035156,292.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435819659082e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058039665222168,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,0.0004706723557319,293.02752685546875,294.1499938964844,285.3500061035156,285.3500061035156,284.7769775390625,285.3500061035156,292.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435819659082e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058039665222168,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,0.0004701647558249,293.0252990722656,294.1499938964844,285.3500061035156,285.3500061035156,284.76971435546875,285.3500061035156,292.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199835755893446e-09,0.0010028654942288,-0.0152948461472988,0.0,0.0,0.0,-0.0078863417729735,60.0,-5.050214767456055,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,0.0004701430443674,293.0251770019531,294.1499938964844,285.3500061035156,285.3500061035156,284.7694091796875,285.3500061035156,292.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194421864336164e-09,0.0010028191609308,-0.0152806648984551,0.0,0.0,0.0,-0.0078836577013134,60.0,-5.049884796142578,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.0004695932439062,293.0228576660156,294.1499938964844,285.3500061035156,285.3500061035156,284.7619934082031,285.3500061035156,292.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287560423674e-09,0.001001646509394,-0.0149214304983615,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.04152250289917,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.0004695932439062,293.0228576660156,294.1499938964844,285.3500061035156,285.3500061035156,284.7619934082031,285.3500061035156,292.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287560423674e-09,0.001001646509394,-0.0149214304983615,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.04152250289917,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0004693166702054,293.02166748046875,294.1499938964844,285.3500061035156,285.3500061035156,284.75836181640625,285.3500061035156,292.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307183457664e-09,0.0010010566329583,-0.0147407287731766,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.037301063537598,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
