time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,9.38987359404564e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,9.887989290291443e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,0.0004690436471719,293.0204772949219,294.1499938964844,285.3500061035156,285.3500061035156,284.7547302246094,285.3500061035156,292.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920212320376095e-09,0.0010004744399338,-0.0145623441785573,0.0,0.0,0.0,-0.0077477204613387,60.0,-5.033088207244873,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,9.379297989653423e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,0.0004685153835453,293.01812744140625,294.1499938964844,285.3500061035156,285.3500061035156,284.7475891113281,285.3500061035156,292.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.7884532722596305e-09,0.0009993476560339,-0.0142171801999211,0.0,0.0,0.0,-0.0076824016869068,60.0,-5.024774551391602,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,9.379297989653423e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,0.0004685153835453,293.01812744140625,294.1499938964844,285.3500061035156,285.3500061035156,284.7475891113281,285.3500061035156,292.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.7884532722596305e-09,0.0009993476560339,-0.0142171801999211,0.0,0.0,0.0,-0.0076824016869068,60.0,-5.024774551391602,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.369560575578362e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.866598702501506e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,7.287436164915562e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.866598702501506e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,0.0004680289712268,293.0157165527344,294.1499938964844,285.3500061035156,285.3500061035156,284.7405700683594,285.3500061035156,292.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.667137426002e-09,0.0009983102791011,-0.0138993691653013,0.0,0.0,0.0,-0.0076222601346671,60.0,-5.016778469085693,-0.0,-6.795091422873156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.369560575578362e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.866598702501506e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,7.287436164915562e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.866598702501506e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,0.0004680289712268,293.0157165527344,294.1499938964844,285.3500061035156,285.3500061035156,284.7405700683594,285.3500061035156,292.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.667137426002e-09,0.0009983102791011,-0.0138993691653013,0.0,0.0,0.0,-0.0076222601346671,60.0,-5.016778469085693,-0.0,-6.795091422873156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,9.360908734379336e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,9.857487748377024e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,7.280706631718203e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,9.857487748377024e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,0.0004675967502407,293.0133361816406,294.1499938964844,285.3500061035156,285.3500061035156,284.7336730957031,285.3500061035156,292.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997393974103,5.559338767113786e-09,0.0009973885025829,-0.0136169651523232,0.0,0.0,0.0,-0.0075688194483518,60.0,-5.009316921234131,-0.0,-6.782546790873313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,9.360908734379336e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,9.857487748377024e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,7.280706631718203e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,9.857487748377024e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,0.0004675967502407,293.0133361816406,294.1499938964844,285.3500061035156,285.3500061035156,284.7336730957031,285.3500061035156,292.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997393974103,5.559338767113786e-09,0.0009973885025829,-0.0136169651523232,0.0,0.0,0.0,-0.0075688194483518,60.0,-5.009316921234131,-0.0,-6.782546790873313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.353835775982589e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.850039350567386e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,7.275206007761881e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.850039350567386e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,0.0004672434588428,293.01092529296875,294.1499938964844,285.3500061035156,285.3500061035156,284.7269287109375,285.3500061035156,292.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966404177248,5.471223918362966e-09,0.0009966349462047,-0.0133861256763339,0.0,0.0,0.0,-0.007525136694312,60.0,-5.002587795257568,-0.0,-6.772302185709125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.353835775982589e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.850039350567386e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,7.275206007761881e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,9.850039350567386e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,0.0004672434588428,293.01092529296875,294.1499938964844,285.3500061035156,285.3500061035156,284.7269287109375,285.3500061035156,292.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966404177248,5.471223918362966e-09,0.0009966349462047,-0.0133861256763339,0.0,0.0,0.0,-0.007525136694312,60.0,-5.002587795257568,-0.0,-6.772302185709125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,9.350899199489504e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,9.846947068581358e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,7.272921357071027e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375366210937,0.0,0.0,9.846947068581358e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,0.0004670967464335,293.0097045898437,294.1499938964844,285.3500061035156,285.3500061035156,284.7236022949219,285.3500061035156,292.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963274933397,5.434631855649741e-09,0.0009963220218196,-0.0132902627810835,0.0,0.0,0.0,-0.0075069963932037,60.0,-4.999521255493164,-0.0,-6.768049587435598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365295410156,0.0,0.0,9.348474850412458e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365295410156,0.0,0.0,9.844394662650302e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365295410156,0.0,0.0,7.271036156453192e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365295410156,0.0,0.0,9.844394662650302e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,0.0004669756744988,293.00848388671875,294.1499938964844,285.3500061035156,285.3500061035156,284.7203063964844,285.3500061035156,292.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960691677406,5.404435121647566e-09,0.0009960638126358,-0.013211153447628,0.0,0.0,0.0,-0.0074920263141393,60.0,-4.996706485748291,-0.0,-6.764541637949152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0344543457031,0.0,0.0,9.345150465378538e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0344543457031,0.0,0.0,9.840893471846356e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0344543457031,0.0,0.0,7.268450281117111e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0344543457031,0.0,0.0,9.840893471846356e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03448486328125,0.0,0.0,0.0004668096080422,293.00604248046875,294.1499938964844,285.3500061035156,285.3500061035156,284.7137756347656,285.3500061035156,292.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995714799501,5.363011368331172e-09,0.0009957094443961,-0.0131026320159435,0.0,0.0,0.0,-0.0074714901857078,60.0,-4.991827487945557,-0.0,-6.759730553085319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0344543457031,0.0,0.0,9.345150465378538e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0344543457031,0.0,0.0,9.840893471846356e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0344543457031,0.0,0.0,7.268450281117111e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0344543457031,0.0,0.0,9.840893471846356e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03448486328125,0.0,0.0,0.0004668096080422,293.00604248046875,294.1499938964844,285.3500061035156,285.3500061035156,284.7137756347656,285.3500061035156,292.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995714799501,5.363011368331172e-09,0.0009957094443961,-0.0131026320159435,0.0,0.0,0.0,-0.0074714901857078,60.0,-4.991827487945557,-0.0,-6.759730553085319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,9.344032150693238e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,9.839716221904382e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,7.267580804182217e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,9.839716221904382e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0004667537577915,293.0035705566406,294.1499938964844,285.3500061035156,285.3500061035156,284.7073974609375,285.3500061035156,292.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955957066267,5.349084286621064e-09,0.0009955903515219,-0.0130661455914378,0.0,0.0,0.0,-0.0074645858258008,60.0,-4.988077640533447,-0.0,-6.758113357818729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,9.344032150693238e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,9.839716221904382e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,7.267580804182217e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,9.839716221904382e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0004667537577915,293.0035705566406,294.1499938964844,285.3500061035156,285.3500061035156,284.7073974609375,285.3500061035156,292.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955957066267,5.349084286621064e-09,0.0009955903515219,-0.0130661455914378,0.0,0.0,0.0,-0.0074645858258008,60.0,-4.988077640533447,-0.0,-6.758113357818729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,9.345247235614806e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,9.840995335252956e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,7.268525223480538e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,9.840995335252956e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,0.000466814439278,293.0010986328125,294.1499938964844,285.3500061035156,285.3500061035156,284.7011108398437,285.3500061035156,292.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957250440493,5.364219290981964e-09,0.0009957196889445,-0.0131057975813746,0.0,0.0,0.0,-0.0074720885604619,60.0,-4.985543251037598,-0.0,-6.759871240547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,9.345247235614806e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,9.840995335252956e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,7.268525223480538e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,9.840995335252956e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303039550781,0.0,0.0,0.000466814439278,293.0010986328125,294.1499938964844,285.3500061035156,285.3500061035156,284.7011108398437,285.3500061035156,292.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957250440493,5.364219290981964e-09,0.0009957196889445,-0.0131057975813746,0.0,0.0,0.0,-0.0074720885604619,60.0,-4.985543251037598,-0.0,-6.759871240547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,9.34879353735596e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,9.844729356700554e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,7.271283539012074e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,9.844729356700554e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.000466991594294,292.9986267089844,294.1499938964844,285.3500061035156,285.3500061035156,284.6949462890625,285.3500061035156,292.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408401282380737e-09,0.0009960973402485,-0.013221544213593,0.0,0.0,0.0,-0.0074939909391105,60.0,-4.984224319458008,-0.0,-6.765002069641923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,9.34879353735596e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,9.844729356700554e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,7.271283539012074e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,9.844729356700554e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.000466991594294,292.9986267089844,294.1499938964844,285.3500061035156,285.3500061035156,284.6949462890625,285.3500061035156,292.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408401282380737e-09,0.0009960973402485,-0.013221544213593,0.0,0.0,0.0,-0.0074939909391105,60.0,-4.984224319458008,-0.0,-6.765002069641923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,9.351462358608842e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,9.847540059126914e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,7.273359369719401e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,9.847540059126914e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0004671249189414,292.99737548828125,294.1499938964844,285.3500061035156,285.3500061035156,284.69189453125,285.3500061035156,292.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963870979845,5.4416542383251e-09,0.0009963817428797,-0.0133086610585451,0.0,0.0,0.0,-0.0075104758143424,60.0,-4.984060287475586,-0.0,-6.768865290496251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,9.354695794172584e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,9.850945207290351e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,7.275874668266624e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,9.850945207290351e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0004672864452004,292.9961242675781,294.1499938964844,285.3500061035156,285.3500061035156,284.6888732910156,285.3500061035156,292.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967316873371,5.481944231888747e-09,0.000996726215817,-0.013414210639894,0.0,0.0,0.0,-0.0075304489582777,60.0,-4.984198570251465,-0.0,-6.77354776712491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,9.36287542572245e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,9.859559213509785e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,7.282236765604466e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,9.859559213509785e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,0.0004676950338762,292.9935913085937,294.1499938964844,285.3500061035156,285.3500061035156,284.6828918457031,285.3500061035156,292.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976031724363,5.5838520474083e-09,0.0009975975845009,-0.0136811845004558,0.0,0.0,0.0,-0.0075809685513377,60.0,-4.985348701477051,-0.0,-6.785398198871917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,9.36287542572245e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,9.859559213509785e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,7.282236765604466e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,9.859559213509785e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,0.0004676950338762,292.9935913085937,294.1499938964844,285.3500061035156,285.3500061035156,284.6828918457031,285.3500061035156,292.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976031724363,5.5838520474083e-09,0.0009975975845009,-0.0136811845004558,0.0,0.0,0.0,-0.0075809685513377,60.0,-4.985348701477051,-0.0,-6.785398198871917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,9.37296063057147e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,9.870178473647684e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,7.290080247912556e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,9.870178473647684e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,0.0004681987920776,292.9910583496094,294.1499938964844,285.3500061035156,285.3500061035156,284.6770324707031,285.3500061035156,292.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986775694414,5.709495987105129e-09,0.0009986718650907,-0.0140103371813893,0.0,0.0,0.0,-0.0076432558707892,60.0,-4.987674713134766,-0.0,-6.800023300002067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,9.37296063057147e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,9.870178473647684e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,7.290080247912556e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,9.870178473647684e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,0.0004681987920776,292.9910583496094,294.1499938964844,285.3500061035156,285.3500061035156,284.6770324707031,285.3500061035156,292.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986775694414,5.709495987105129e-09,0.0009986718650907,-0.0140103371813893,0.0,0.0,0.0,-0.0076432558707892,60.0,-4.987674713134766,-0.0,-6.800023300002067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,9.384783334098756e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,9.882629092317076e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,7.299275603145361e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,9.882629092317076e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,0.0004687893670052,292.9884948730469,294.1499938964844,285.3500061035156,285.3500061035156,284.6712646484375,285.3500061035156,292.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999372996389,5.856795937120296e-09,0.0009999313624575,-0.0143962167203426,0.0,0.0,0.0,-0.0077162785455584,60.0,-4.990942478179932,-0.0,-6.817189301955295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,9.384783334098756e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,9.882629092317076e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,7.299275603145361e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,9.882629092317076e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,0.0004687893670052,292.9884948730469,294.1499938964844,285.3500061035156,285.3500061035156,284.6712646484375,285.3500061035156,292.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999372996389,5.856795937120296e-09,0.0009999313624575,-0.0143962167203426,0.0,0.0,0.0,-0.0077162785455584,60.0,-4.990942478179932,-0.0,-6.817189301955295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,9.398038673680276e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,9.896587289404124e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,7.309585635084659e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,9.896587289404124e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0004694515082519,292.9859313964844,294.1499938964844,285.3500061035156,285.3500061035156,284.66558837890625,285.3500061035156,292.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013496503233,6.021944276568547e-09,0.0010013435967266,-0.0148288458585739,0.0,0.0,0.0,-0.007798149716109,60.0,-4.995075702667236,-0.0,-6.836460642034582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,9.398038673680276e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,9.896587289404124e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,7.309585635084659e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,9.896587289404124e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0004694515082519,292.9859313964844,294.1499938964844,285.3500061035156,285.3500061035156,284.66558837890625,285.3500061035156,292.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013496503233,6.021944276568547e-09,0.0010013435967266,-0.0148288458585739,0.0,0.0,0.0,-0.007798149716109,60.0,-4.995075702667236,-0.0,-6.836460642034582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,9.405078162671998e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,9.904000035021454e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,7.315060793189332e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,9.904000035021454e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.0004698031116276,292.9846496582031,294.1499938964844,285.3500061035156,285.3500061035156,284.66278076171875,285.3500061035156,292.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020995978266,6.109643457818947e-09,0.0010020934278145,-0.0150585826486349,0.0,0.0,0.0,-0.0078416261821985,60.0,-4.997395515441895,-0.0,-6.84670524719877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,9.412344661541284e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,9.911652159644292e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,7.32071275706403e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,9.911652159644292e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,0.0004701660946011,292.9833374023437,294.1499938964844,285.3500061035156,285.3500061035156,284.6600036621094,285.3500061035156,292.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002873876132,6.20017814867424e-09,0.0010028675897046,-0.0152957448735833,0.0,0.0,0.0,-0.0078865075483918,60.0,-4.999850749969482,-0.0,-6.857289491790652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.0004709172644652,292.9807434082031,294.1499938964844,285.3500061035156,285.3500061035156,284.6545104980469,285.3500061035156,292.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387532280882624e-09,0.0010044696973636,-0.015786524862051,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005090236663818,-0.0,-6.87921826170168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.0004709172644652,292.9807434082031,294.1499938964844,285.3500061035156,285.3500061035156,284.6545104980469,285.3500061035156,292.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387532280882624e-09,0.0010044696973636,-0.015786524862051,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005090236663818,-0.0,-6.87921826170168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0004716879338957,292.97808837890625,294.1499938964844,285.3500061035156,285.3500061035156,284.64910888671875,285.3500061035156,292.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579749634028076e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010643005371094,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0004716879338957,292.97808837890625,294.1499938964844,285.3500061035156,285.3500061035156,284.64910888671875,285.3500061035156,292.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579749634028076e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010643005371094,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.0004724627651739,292.9754638671875,294.1499938964844,285.3500061035156,285.3500061035156,284.6437683105469,285.3500061035156,292.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.01634407043457,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.0004724627651739,292.9754638671875,294.1499938964844,285.3500061035156,285.3500061035156,284.6437683105469,285.3500061035156,292.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.01634407043457,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,0.0004732275556307,292.9728088378906,294.1499938964844,285.3500061035156,285.3500061035156,284.6385192871094,285.3500061035156,292.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022014617919922,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,0.0004732275556307,292.9728088378906,294.1499938964844,285.3500061035156,285.3500061035156,284.6385192871094,285.3500061035156,292.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022014617919922,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,9.481111192144454e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,9.984066127799451e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,0.0004736011323984,292.9714660644531,294.1499938964844,285.3500061035156,285.3500061035156,284.6359558105469,285.3500061035156,292.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.024784088134766,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,9.488465002505107e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,7.37991722417064e-05,296.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,0.0004739684809464,292.9701232910156,294.1499938964844,285.3500061035156,285.3500061035156,284.6333923339844,285.3500061035156,292.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.027498722076416,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
