time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,7.556917262263596e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,0.0004853361169807,292.9102783203125,294.1499938964844,285.3500061035156,285.2137145996094,284.5433044433594,285.3500061035156,292.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983881277264572e-09,0.0010352218523621,-0.0252046827226877,0.0,0.0,0.0,-0.0097622517496347,60.0,-5.094987392425537,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,9.725012932904065e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0004857845488004,292.90728759765625,294.1499938964844,285.3500061035156,285.1976623535156,284.5397644042969,285.3500061035156,292.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095727809300571e-08,0.0010361783206462,-0.0254974942654371,0.0,0.0,0.0,-0.009817698970437,60.0,-5.09744930267334,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,9.725012932904065e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.0004857845488004,292.90728759765625,294.1499938964844,285.3500061035156,285.1976623535156,284.5397644042969,285.3500061035156,292.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095727809300571e-08,0.0010361783206462,-0.0254974942654371,0.0,0.0,0.0,-0.009817698970437,60.0,-5.09744930267334,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,9.732269973028453e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0004861470370087,292.9042663574219,294.1499938964844,285.3500061035156,285.181396484375,284.5362854003906,285.3500061035156,292.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369616793468,1.0186137266998685e-08,0.0010369514347985,-0.0257341805845499,0.0,0.0,0.0,-0.0098625188693404,60.0,-5.099085330963135,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,9.732269973028453e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0004861470370087,292.9042663574219,294.1499938964844,285.3500061035156,285.181396484375,284.5362854003906,285.3500061035156,292.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369616793468,1.0186137266998685e-08,0.0010369514347985,-0.0257341805845499,0.0,0.0,0.0,-0.0098625188693404,60.0,-5.099085330963135,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,9.737608343129978e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0004864137154072,292.9012451171875,294.1499938964844,285.3500061035156,285.1649780273437,284.53289794921875,285.3500061035156,292.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375304846093,1.0252654725206868e-08,0.0010375202400609,-0.0259083155542612,0.0,0.0,0.0,-0.0098954951390624,60.0,-5.09978723526001,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,9.737608343129978e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0004864137154072,292.9012451171875,294.1499938964844,285.3500061035156,285.1649780273437,284.53289794921875,285.3500061035156,292.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375304846093,1.0252654725206868e-08,0.0010375202400609,-0.0259083155542612,0.0,0.0,0.0,-0.0098954951390624,60.0,-5.09978723526001,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425048828125,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425048828125,0.0,0.0,0.0001025615347316,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425048828125,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425048828125,0.0,0.0,0.0001025615347316,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425048828125,0.0,0.0,0.0004865077498834,292.89971923828125,294.1499938964844,285.3500061035156,285.1567687988281,284.5311889648437,285.3500061035156,292.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276110629092729e-08,0.0010377209400758,-0.0259697176516056,0.0,0.0,0.0,-0.0099071227014064,60.0,-5.099743366241455,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.941162109375,0.0,0.0,9.740791574586184e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.941162109375,0.0,0.0,0.0001025752280838,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.941162109375,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.941162109375,0.0,0.0,0.0001025752280838,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.941162109375,0.0,0.0,0.000486572709633,292.898193359375,294.1499938964844,285.3500061035156,285.1485595703125,284.529541015625,285.3500061035156,292.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378697188571,1.0292314556181736e-08,0.0010378594743087,-0.0260121375322341,0.0,0.0,0.0,-0.0099151562899351,60.0,-5.099410057067871,-0.0,-7.344213770466014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,9.741710528032854e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0001025849051075,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,7.576886127935722e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0001025849051075,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0004866186063736,292.8951416015625,294.1499938964844,285.3500061035156,285.1322021484375,284.5262451171875,285.3500061035156,292.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037967740558,1.0303762287833253e-08,0.0010379574960097,-0.0260421074926853,0.0,0.0,0.0,-0.0099208317697048,60.0,-5.097932815551758,-0.0,-7.345599328800746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,9.741710528032854e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0001025849051075,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,7.576886127935722e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0001025849051075,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0004866186063736,292.8951416015625,294.1499938964844,285.3500061035156,285.1322021484375,284.5262451171875,285.3500061035156,292.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037967740558,1.0303762287833253e-08,0.0010379574960097,-0.0260421074926853,0.0,0.0,0.0,-0.0099208317697048,60.0,-5.097932815551758,-0.0,-7.345599328800746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,9.74013892118819e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0001025683523039,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,7.575663039460778e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0001025683523039,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.000486540084239,292.89208984375,294.1499938964844,285.3500061035156,285.11602783203125,284.52301025390625,285.3500061035156,292.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378003353253,1.0284175289143604e-08,0.0010377899743616,-0.0259908307343721,0.0,0.0,0.0,-0.0099111218005418,60.0,-5.095109462738037,-0.0,-7.343228247691513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,9.74013892118819e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0001025683523039,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,7.575663039460778e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0001025683523039,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.000486540084239,292.89208984375,294.1499938964844,285.3500061035156,285.11602783203125,284.52301025390625,285.3500061035156,292.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378003353253,1.0284175289143604e-08,0.0010377899743616,-0.0259908307343721,0.0,0.0,0.0,-0.0099111218005418,60.0,-5.095109462738037,-0.0,-7.343228247691513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,9.73623973550275e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001025272940751,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,7.572631147922948e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001025272940751,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0004863453214056,292.8890075683594,294.1499938964844,285.3500061035156,285.1001892089844,284.5198669433594,285.3500061035156,292.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037384965457,1.0235595482299686e-08,0.0010373747209087,-0.0258636567741632,0.0,0.0,0.0,-0.0098870396614074,60.0,-5.091117858886719,-0.0,-7.337350638181307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,9.73623973550275e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001025272940751,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,7.572631147922948e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001025272940751,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0004863453214056,292.8890075683594,294.1499938964844,285.3500061035156,285.1001892089844,284.5198669433594,285.3500061035156,292.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037384965457,1.0235595482299686e-08,0.0010373747209087,-0.0258636567741632,0.0,0.0,0.0,-0.0098870396614074,60.0,-5.091117858886719,-0.0,-7.337350638181307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,9.729587327456102e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,0.0001024572338792,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,7.567456486867741e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,0.0001024572338792,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,0.0004860130138695,292.88592529296875,294.1499938964844,285.3500061035156,285.08477783203125,284.5167541503906,285.3500061035156,292.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366762289777,1.0152708007638012e-08,0.0010366661008447,-0.0256466660648584,0.0,0.0,0.0,-0.0098459497094154,60.0,-5.085829734802246,-0.0,-7.327327011807938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,9.729587327456102e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,0.0001024572338792,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,7.567456486867741e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,0.0001024572338792,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,0.0004860130138695,292.88592529296875,294.1499938964844,285.3500061035156,285.08477783203125,284.5167541503906,285.3500061035156,292.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366762289777,1.0152708007638012e-08,0.0010366661008447,-0.0256466660648584,0.0,0.0,0.0,-0.0098459497094154,60.0,-5.085829734802246,-0.0,-7.327327011807938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.928955078125,0.0,0.0,9.725170821184292e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.928955078125,0.0,0.0,0.0001024107332341,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.928955078125,0.0,0.0,7.564022234873846e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.928955078125,0.0,0.0,0.0001024107332341,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.928955078125,0.0,0.0,0.0004857924359384,292.8843994140625,294.1499938964844,285.3500061035156,285.0772705078125,284.51519775390625,285.3500061035156,292.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362056782469,1.0097688907251268e-08,0.0010361956665292,-0.0255026295781135,0.0,0.0,0.0,-0.0098186740651726,60.0,-5.082577228546143,-0.0,-7.320677042343959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,9.72005436779e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,0.000102356847492,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,7.560042286058888e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,0.000102356847492,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,0.0004855368169955,292.8828430175781,294.1499938964844,285.3500061035156,285.0699157714844,284.5137023925781,285.3500061035156,292.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356605052947,1.0033934572106773e-08,0.0010356504935771,-0.0253357216715812,0.0,0.0,0.0,-0.0097870687022805,60.0,-5.07897424697876,-0.0,-7.312975469631058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,9.707636490929872e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0001022260912577,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,7.550384179921821e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0001022260912577,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0004849165561608,292.8797607421875,294.1499938964844,285.3500061035156,285.0556640625,284.5107116699219,285.3500061035156,292.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343375615775,9.879220108643947e-09,0.0010343276662752,-0.0249306764453649,0.0,0.0,0.0,-0.0097103705629706,60.0,-5.070688247680664,-0.0,-7.29430240653528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,9.707636490929872e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0001022260912577,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,7.550384179921821e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0001022260912577,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0004849165561608,292.8797607421875,294.1499938964844,285.3500061035156,285.0556640625,284.5107116699219,285.3500061035156,292.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343375615775,9.879220108643947e-09,0.0010343276662752,-0.0249306764453649,0.0,0.0,0.0,-0.0097103705629706,60.0,-5.070688247680664,-0.0,-7.29430240653528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,9.692157618701458e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,0.0001020630879793,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,7.538344652857631e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,0.0001020630879793,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,0.0004841433546971,292.8766784667969,294.1499938964844,285.3500061035156,285.0422058105469,284.5077514648437,285.3500061035156,292.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326884221285,9.686363711125525e-09,0.0010326787596568,-0.024425758048892,0.0,0.0,0.0,-0.0096147637814283,60.0,-5.060924053192139,-0.0,-7.271059132563097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,9.692157618701458e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,0.0001020630879793,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,7.538344652857631e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,0.0001020630879793,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,0.0004841433546971,292.8766784667969,294.1499938964844,285.3500061035156,285.0422058105469,284.5077514648437,285.3500061035156,292.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326884221285,9.686363711125525e-09,0.0010326787596568,-0.024425758048892,0.0,0.0,0.0,-0.0096147637814283,60.0,-5.060924053192139,-0.0,-7.271059132563097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,9.67378364293836e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,0.0001018695984384,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,7.524053944507614e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,0.0001018695984384,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,0.0004832255362998,292.87359619140625,294.1499938964844,285.3500061035156,285.0296325683594,284.5048828125,285.3500061035156,292.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307307820767,9.457437499804657e-09,0.0010307213524356,-0.0238263793289661,0.0,0.0,0.0,-0.0095012756064534,60.0,-5.049491882324219,-0.0,-7.243517075039564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,9.67378364293836e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,0.0001018695984384,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,7.524053944507614e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,0.0001018695984384,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,0.0004832255362998,292.87359619140625,294.1499938964844,285.3500061035156,285.0296325683594,284.5048828125,285.3500061035156,292.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307307820767,9.457437499804657e-09,0.0010307213524356,-0.0238263793289661,0.0,0.0,0.0,-0.0095012756064534,60.0,-5.049491882324219,-0.0,-7.243517075039564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,9.652721200836822e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0001016477981465,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,7.50767212593928e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0001016477981465,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.0,0.000482173403725,292.8704833984375,294.1499938964844,285.3500061035156,285.0180358886719,284.5020751953125,285.3500061035156,292.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284866439178,9.195012751206376e-09,0.0010284774471074,-0.023139264434576,0.0,0.0,0.0,-0.0093711810186505,60.0,-5.036665439605713,-0.0,-7.212008767965018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,9.652721200836822e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0001016477981465,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,7.50767212593928e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0001016477981465,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.0,0.000482173403725,292.8704833984375,294.1499938964844,285.3500061035156,285.0180358886719,284.5020751953125,285.3500061035156,292.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284866439178,9.195012751206376e-09,0.0010284774471074,-0.023139264434576,0.0,0.0,0.0,-0.0093711810186505,60.0,-5.036665439605713,-0.0,-7.212008767965018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151916503906,0.0,0.0,9.641215001465751e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151916503906,0.0,0.0,0.0001015266389003,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151916503906,0.0,0.0,7.498722698073834e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151916503906,0.0,0.0,0.0001015266389003,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151916503906,0.0,0.0,0.0004815986612811,292.86895751953125,294.1499938964844,285.3500061035156,285.0126342773437,284.5007019042969,285.3500061035156,292.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027260790579,9.051660754266775e-09,0.0010272517101839,-0.0227639079093933,0.0,0.0,0.0,-0.0093001155182719,60.0,-5.029750347137451,-0.0,-7.19482571298613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.913818359375,0.0,0.0,9.629049600334838e-05,296.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.913818359375,0.0,0.0,0.0001013985311146,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.913818359375,0.0,0.0,7.48926104279235e-05,296.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.913818359375,0.0,0.0,0.0001013985311146,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.913818359375,0.0,0.0,0.0004809909733012,292.8674011230469,294.1499938964844,285.3500061035156,285.0075378417969,284.49932861328125,285.3500061035156,292.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259645059704,8.900086001517593e-09,0.001025955658406,-0.0223670098930597,0.0,0.0,0.0,-0.0092249745503067,60.0,-5.022478103637695,-0.0,-7.176679872600289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,9.603118087397888e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,0.0001011254571494,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,7.469092088285834e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,0.0001011254571494,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,0.0004796956200152,292.8642883300781,294.1499938964844,285.3500061035156,284.9982604980469,284.4966125488281,285.3500061035156,292.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232016211375,8.577003107745895e-09,0.0010231930064037,-0.0215209834277629,0.0,0.0,0.0,-0.0090648084878921,60.0,-5.0071001052856445,-0.0,-7.138077506851914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,9.603118087397888e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,0.0001011254571494,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,7.469092088285834e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,0.0001011254571494,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,0.0004796956200152,292.8642883300781,294.1499938964844,285.3500061035156,284.9982604980469,284.4966125488281,285.3500061035156,292.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232016211375,8.577003107745895e-09,0.0010231930064037,-0.0215209834277629,0.0,0.0,0.0,-0.0090648084878921,60.0,-5.0071001052856445,-0.0,-7.138077506851914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9082946777344,0.0,0.050000000745058,9.575414151186123e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9082946777344,0.0,0.050000000745058,0.0001008337276289,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9082946777344,0.0,0.050000000745058,7.44754433981143e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.90826416015625,0.0,0.050000000745058,0.0001008337276289,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9082946777344,0.0,0.050000000745058,0.0004783117910847,292.8612060546875,291.1499938964844,285.3500061035156,284.9903259277344,284.49395751953125,285.3500061035156,292.460205078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202499106526,8.231840986638872e-09,0.0010202416451647,-0.0206170920282602,0.0,0.0,0.0,-0.0088936975225806,60.0,-4.990622997283936,-0.0,-7.096952003848855e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9082946777344,0.0,0.050000000745058,9.575414151186123e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9082946777344,0.0,0.050000000745058,0.0001008337276289,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9082946777344,0.0,0.050000000745058,7.44754433981143e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.90826416015625,0.0,0.050000000745058,0.0001008337276289,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9082946777344,0.0,0.050000000745058,0.0004783117910847,292.8612060546875,291.1499938964844,285.3500061035156,284.9903259277344,284.49395751953125,285.3500061035156,292.460205078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202499106526,8.231840986638872e-09,0.0010202416451647,-0.0206170920282602,0.0,0.0,0.0,-0.0088936975225806,60.0,-4.990622997283936,-0.0,-7.096952003848855e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6080627441406,0.6347082257270813,0.050000000745058,0.0408378131687641,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6080627441406,0.6347082257270813,0.050000000745058,0.0430041812360286,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6080627441406,0.6347082257270813,0.050000000745058,0.0317627415060997,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6080627441406,0.6347082257270813,0.050000000745058,0.0430041812360286,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6080627441406,0.6347082257270813,0.050000000745058,0.2039933204650879,292.55682373046875,291.1499938964844,285.3500061035156,284.9869079589844,291.52215576171875,294.3412780761719,292.4324645996094,1.0,0.1097082644701004,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352018237113952,0.0193294305354356,0.4158723950386047,-0.1073405817151069,0.0,0.0,0.0,10.191206932067873,60.0,84.83572387695312,-0.0,12.277570724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4839172363281,0.631814181804657,0.050000000745058,0.0452347509562969,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4839172363281,0.631814181804657,0.050000000745058,0.047634370625019,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4839172363281,0.631814181804657,0.050000000745058,0.0351825840771198,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4839172363281,0.631814181804657,0.050000000745058,0.047634370625019,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4839172363281,0.631814181804657,0.050000000745058,0.2259569466114044,292.48223876953125,291.1499938964844,285.3500061035156,284.98388671875,292.5567932128906,296.7264709472656,292.5419921875,1.0,0.1210792362689971,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819825291633606,0.090055726468563,0.3919267952442169,-0.0473860464990139,0.0,0.0,0.0,12.53281021118164,60.0,274.51348876953125,-0.0,16.677167892456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6722717285156,291.1499938964844,285.3500061035156,284.97900390625,291.0806579589844,296.8257141113281,292.6457214355469,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.667171478271484,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6696472167969,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6722717285156,291.1499938964844,285.3500061035156,284.97900390625,291.0806579589844,296.8257141113281,292.6457214355469,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.667171478271484,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929870605469,0.5494371056556702,0.050000000745058,0.0458165071904659,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929870605469,0.5494371056556702,0.050000000745058,0.0482469871640205,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929870605469,0.5494371056556702,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929870605469,0.5494371056556702,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5929870605469,0.5494371056556702,0.050000000745058,0.2288629412651062,292.5831604003906,291.1499938964844,285.3500061035156,284.9770812988281,290.8639221191406,296.8155822753906,292.5237121582031,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118444591760635,0.2763399183750152,0.0721134394407272,0.0,0.0,0.0,23.735326766967773,60.0,-173.28363037109375,-0.0,26.32334327697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.48504638671875,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.48504638671875,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48504638671875,0.532654345035553,0.050000000745058,0.0357369258999824,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48504638671875,0.532654345035553,0.050000000745058,0.0483849048614501,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48504638671875,0.532654345035553,0.050000000745058,0.2295171618461609,292.4750366210937,291.1499938964844,285.3500061035156,284.9755249023437,290.8288269042969,296.8063049316406,292.4304504394531,1.0,0.1565126627683639,1.0,1.0,0.93365478515625,1.0,-0.4895799458026886,0.2129640579223632,0.2766158878803253,0.072796992957592,0.0,0.0,0.0,27.236616134643555,60.0,-203.32791137695312,-0.0,29.351993560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3410949707031,0.5097891092300415,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3410949707031,0.5097891092300415,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3410949707031,0.5097891092300415,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3410949707031,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3410949707031,0.5097891092300415,0.050000000745058,0.2307101041078567,292.33526611328125,291.1499938964844,285.3500061035156,284.9733581542969,290.7986145019531,296.7903137207031,292.3069152832031,1.0,0.1693437546491623,1.0,1.0,0.8992448449134827,1.0,-0.4921247363090515,0.2149998992681503,0.27712482213974,0.0740407183766365,0.0,0.0,0.0,33.621299743652344,60.0,-184.81727600097656,-0.0,34.918548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
