time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383661985397339,0.050000000745058,0.0458997599780559,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383661985397339,0.050000000745058,0.0483346581459045,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383661985397339,0.050000000745058,0.0356998145580291,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383661985397339,0.050000000745058,0.0483346581459045,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383661985397339,0.050000000745058,0.2292788177728653,290.68853759765625,291.1499938964844,285.3500061035156,285.0234680175781,289.89959716796875,296.6886291503906,290.6990661621094,1.0,0.1526379734277725,1.0,1.0,0.6191300749778748,1.0,-0.4890715777873993,0.2492975890636444,0.2397739887237548,0.0996521040797233,0.0,0.0,0.0,25.87181282043457,25.0,59.72616958618164,-0.0,28.17805290222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387468934059143,0.050000000745058,0.0458967089653015,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387468934059143,0.050000000745058,0.0483314432203769,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387468934059143,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387468934059143,0.050000000745058,0.0483314432203769,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387468934059143,0.050000000745058,0.2292635589838028,290.7110595703125,291.1499938964844,285.3500061035156,285.02374267578125,289.9543762207031,296.68817138671875,290.7236022949219,1.0,0.1524564921855926,1.0,1.0,0.6274133920669556,1.0,-0.4890390038490295,0.2469446212053299,0.2420943826436996,0.0971037149429321,0.0,0.0,0.0,25.7877197265625,25.0,71.94573974609375,-0.0,28.104984283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390928387641907,0.050000000745058,0.0458939447999,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390928387641907,0.050000000745058,0.0483285337686538,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390928387641907,0.050000000745058,0.0356952920556068,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390928387641907,0.050000000745058,0.0483285337686538,296.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390928387641907,0.050000000745058,0.2292497605085373,290.7371826171875,291.1499938964844,285.3500061035156,285.0237731933594,290.0012512207031,296.6879272460937,290.7512512207031,1.0,0.15229232609272,1.0,1.0,0.6346468925476074,1.0,-0.4890095591545105,0.2449980974197387,0.2440114617347717,0.0949812680482864,0.0,0.0,0.0,25.71170997619629,25.0,81.04110717773438,-0.0,28.038970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396904945373535,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396904945373535,0.050000000745058,0.0483235418796539,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396904945373535,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396904945373535,0.050000000745058,0.0483235418796539,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396904945373535,0.050000000745058,0.229226067662239,290.79608154296875,291.1499938964844,285.3500061035156,285.0230407714844,290.0838317871094,296.68798828125,290.8117370605469,1.0,0.1520099341869354,1.0,1.0,0.6491140127182007,1.0,-0.4889590144157409,0.2414577603340149,0.247501254081726,0.0911454707384109,0.0,0.0,0.0,25.58121109008789,25.0,91.35658264160156,-0.0,27.925626754760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396904945373535,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396904945373535,0.050000000745058,0.0483235418796539,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396904945373535,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396904945373535,0.050000000745058,0.0483235418796539,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396904945373535,0.050000000745058,0.229226067662239,290.79608154296875,291.1499938964844,285.3500061035156,285.0230407714844,290.0838317871094,296.68798828125,290.8117370605469,1.0,0.1520099341869354,1.0,1.0,0.6491140127182007,1.0,-0.4889590144157409,0.2414577603340149,0.247501254081726,0.0911454707384109,0.0,0.0,0.0,25.58121109008789,25.0,91.35658264160156,-0.0,27.925626754760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5401811003684998,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5401811003684998,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5401811003684998,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5401811003684998,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5401811003684998,0.050000000745058,0.2292067557573318,290.86016845703125,291.1499938964844,285.3500061035156,285.02117919921875,290.1578369140625,296.688720703125,290.8768005371094,1.0,0.151779294013977,1.0,1.0,0.6635810732841492,1.0,-0.4889177978038788,0.2383048236370086,0.2506129443645477,0.0877617076039314,0.0,0.0,0.0,25.47488021850586,25.0,96.03177642822266,-0.0,27.83324813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5401811003684998,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5401811003684998,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5401811003684998,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5401811003684998,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569641113281,0.5401811003684998,0.050000000745058,0.2292067557573318,290.86016845703125,291.1499938964844,285.3500061035156,285.02117919921875,290.1578369140625,296.688720703125,290.8768005371094,1.0,0.151779294013977,1.0,1.0,0.6635810732841492,1.0,-0.4889177978038788,0.2383048236370086,0.2506129443645477,0.0877617076039314,0.0,0.0,0.0,25.47488021850586,25.0,96.03177642822266,-0.0,27.83324813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.540585458278656,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.540585458278656,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.540585458278656,0.050000000745058,0.0356861315667629,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.540585458278656,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.540585458278656,0.050000000745058,0.2291909307241439,290.92584228515625,291.1499938964844,285.3500061035156,285.0180358886719,290.2019348144531,296.6899719238281,290.94171142578125,1.0,0.1515907645225525,1.0,1.0,0.6722270250320435,1.0,-0.4888840019702911,0.2365693151950836,0.2523146867752075,0.0858423709869384,0.0,0.0,0.0,25.387939453125,25.0,92.21491241455078,-0.0,27.757850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.540585458278656,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.540585458278656,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.540585458278656,0.050000000745058,0.0356861315667629,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.540585458278656,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.540585458278656,0.050000000745058,0.2291909307241439,290.92584228515625,291.1499938964844,285.3500061035156,285.0180358886719,290.2019348144531,296.6899719238281,290.94171142578125,1.0,0.1515907645225525,1.0,1.0,0.6722270250320435,1.0,-0.4888840019702911,0.2365693151950836,0.2523146867752075,0.0858423709869384,0.0,0.0,0.0,25.387939453125,25.0,92.21491241455078,-0.0,27.757850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837646484375,0.540916383266449,0.050000000745058,0.0458795838057994,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837646484375,0.540916383266449,0.050000000745058,0.0483134128153324,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837646484375,0.540916383266449,0.050000000745058,0.035684123635292,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837646484375,0.540916383266449,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837646484375,0.540916383266449,0.050000000745058,0.2291780263185501,290.9866638183594,291.1499938964844,285.3500061035156,285.01348876953125,290.2394714355469,296.69158935546875,291.0013427734375,1.0,0.1514366865158081,1.0,1.0,0.6808730363845825,1.0,-0.4888564944267273,0.2349888384342193,0.2538676559925079,0.0841042548418045,0.0,0.0,0.0,25.317005157470703,25.0,84.73290252685547,-0.0,27.696319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837646484375,0.540916383266449,0.050000000745058,0.0458795838057994,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837646484375,0.540916383266449,0.050000000745058,0.0483134128153324,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837646484375,0.540916383266449,0.050000000745058,0.035684123635292,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837646484375,0.540916383266449,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837646484375,0.540916383266449,0.050000000745058,0.2291780263185501,290.9866638183594,291.1499938964844,285.3500061035156,285.01348876953125,290.2394714355469,296.69158935546875,291.0013427734375,1.0,0.1514366865158081,1.0,1.0,0.6808730363845825,1.0,-0.4888564944267273,0.2349888384342193,0.2538676559925079,0.0841042548418045,0.0,0.0,0.0,25.317005157470703,25.0,84.73290252685547,-0.0,27.696319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.5410575866699219,0.050000000745058,0.0458784885704517,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.5410575866699219,0.050000000745058,0.0483122579753398,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.5410575866699219,0.050000000745058,0.0356832668185234,296.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.5410575866699219,0.050000000745058,0.0483122579753398,296.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.5410575866699219,0.050000000745058,0.2291725426912307,291.01544189453125,291.1499938964844,285.3500061035156,285.0106506347656,290.2572326660156,296.6925048828125,291.02960205078125,1.0,0.1513705849647522,1.0,1.0,0.685196042060852,1.0,-0.4888447821140289,0.2342455685138702,0.2545992136001587,0.0832713544368743,0.0,0.0,0.0,25.286605834960938,25.0,81.05532836914062,-0.0,27.66995048522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5411856770515442,0.050000000745058,0.045877493917942,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5411856770515442,0.050000000745058,0.048311211168766,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5411856770515442,0.050000000745058,0.0356824956834316,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5411856770515442,0.050000000745058,0.048311211168766,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.5411856770515442,0.050000000745058,0.2291675806045532,291.0431213378906,291.1499938964844,285.3500061035156,285.0074157714844,290.26593017578125,296.6934814453125,291.0566101074219,1.0,0.1513108164072036,1.0,1.0,0.6865053772926331,1.0,-0.4888341724872589,0.2340086251497268,0.2548255622386932,0.0829434692859649,0.0,0.0,0.0,25.25905036926269,25.0,76.23712158203125,-0.0,27.646116256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5414071083068848,0.050000000745058,0.0458757765591144,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5414071083068848,0.050000000745058,0.0483094044029712,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5414071083068848,0.050000000745058,0.0356811620295047,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5414071083068848,0.050000000745058,0.0483094044029712,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5414071083068848,0.050000000745058,0.2291590124368667,291.0924072265625,291.1499938964844,285.3500061035156,284.999755859375,290.2763061523437,296.6955261230469,291.103515625,1.0,0.1512079536914825,1.0,1.0,0.6891241073608398,1.0,-0.4888159036636352,0.2335987091064453,0.2552171945571899,0.0823922678828239,0.0,0.0,0.0,25.2116641998291,25.0,63.75137710571289,-0.0,27.605127334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5414071083068848,0.050000000745058,0.0458757765591144,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5414071083068848,0.050000000745058,0.0483094044029712,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5414071083068848,0.050000000745058,0.0356811620295047,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5414071083068848,0.050000000745058,0.0483094044029712,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5414071083068848,0.050000000745058,0.2291590124368667,291.0924072265625,291.1499938964844,285.3500061035156,284.999755859375,290.2763061523437,296.6955261230469,291.103515625,1.0,0.1512079536914825,1.0,1.0,0.6891241073608398,1.0,-0.4888159036636352,0.2335987091064453,0.2552171945571899,0.0823922678828239,0.0,0.0,0.0,25.2116641998291,25.0,63.75137710571289,-0.0,27.605127334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5415905714035034,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5415905714035034,0.050000000745058,0.2291519194841385,291.1334533691406,291.1499938964844,285.3500061035156,284.9903259277344,290.2869567871094,296.6976318359375,291.14288330078125,1.0,0.151123896241188,1.0,1.0,0.6917427778244019,1.0,-0.4888007938861847,0.2331779897212982,0.2556227743625641,0.0819044932723045,0.0,0.0,0.0,25.172985076904297,25.0,53.066532135009766,-0.0,27.571643829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5415905714035034,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5415905714035034,0.050000000745058,0.2291519194841385,291.1334533691406,291.1499938964844,285.3500061035156,284.9903259277344,290.2869567871094,296.6976318359375,291.14288330078125,1.0,0.151123896241188,1.0,1.0,0.6917427778244019,1.0,-0.4888007938861847,0.2331779897212982,0.2556227743625641,0.0819044932723045,0.0,0.0,0.0,25.172985076904297,25.0,53.066532135009766,-0.0,27.571643829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5417433977127075,0.050000000745058,0.0356791391968727,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1677551269531,291.1499938964844,285.35223388671875,284.9814758300781,290.283935546875,296.69970703125,291.1751708984375,1.0,0.1510552167892456,1.0,1.0,0.689828097820282,1.0,-0.4887882173061371,0.2334714829921722,0.2553167343139648,0.0821779891848564,0.0,0.0,0.0,25.14129066467285,25.0,41.64474105834961,-0.0,27.54429244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5417433977127075,0.050000000745058,0.0356791391968727,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1677551269531,291.1499938964844,285.35223388671875,284.9814758300781,290.283935546875,296.69970703125,291.1751708984375,1.0,0.1510552167892456,1.0,1.0,0.689828097820282,1.0,-0.4887882173061371,0.2334714829921722,0.2553167343139648,0.0821779891848564,0.0,0.0,0.0,25.14129066467285,25.0,41.64474105834961,-0.0,27.54429244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5418316721916199,0.050000000745058,0.0458725020289421,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5418316721916199,0.050000000745058,0.0483059510588645,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5418316721916199,0.050000000745058,0.0356786102056503,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5418316721916199,0.050000000745058,0.0483059510588645,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5418316721916199,0.050000000745058,0.2291426360607147,291.1862487792969,291.1499938964844,285.356201171875,284.97711181640625,290.28131103515625,296.7010803222656,291.1923217773437,1.0,0.1510158777236938,1.0,1.0,0.6885260939598083,1.0,-0.4887809753417969,0.2336865961551666,0.2550943791866302,0.0823935121297836,0.0,0.0,0.0,25.12313461303711,25.0,34.20907974243164,-0.0,27.528627395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1926574707031,0.5418693423271179,0.050000000745058,0.0458722114562988,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1926574707031,0.5418693423271179,0.050000000745058,0.0483056455850601,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1926574707031,0.5418693423271179,0.050000000745058,0.0356783866882324,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1926574707031,0.5418693423271179,0.050000000745058,0.0483056455850601,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1926574707031,0.5418693423271179,0.050000000745058,0.2291411906480789,291.1938171386719,291.1499938964844,285.3587646484375,284.9755249023437,290.2803955078125,296.70172119140625,291.19940185546875,1.0,0.1509991288185119,1.0,1.0,0.6879134178161621,1.0,-0.4887778759002685,0.2337882965803146,0.2549895942211151,0.0824969932436943,0.0,0.0,0.0,25.11540412902832,25.0,31.15388298034668,-0.0,27.52195930480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033386230469,0.5419235229492188,0.050000000745058,0.0458717942237854,296.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033386230469,0.5419235229492188,0.050000000745058,0.0483052097260952,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033386230469,0.5419235229492188,0.050000000745058,0.0356780625879764,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033386230469,0.5419235229492188,0.050000000745058,0.0483052097260952,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033386230469,0.5419235229492188,0.050000000745058,0.2291391044855117,291.204345703125,291.1499938964844,285.3635559082031,284.9736022949219,290.2793273925781,296.7026672363281,291.2092590332031,1.0,0.1509750932455063,1.0,1.0,0.6869560480117798,1.0,-0.4887734353542328,0.2339483499526977,0.254825085401535,0.0826601386070251,0.0,0.0,0.0,25.10431289672852,25.0,26.93909072875977,-0.0,27.512393951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.5419728755950928,0.050000000745058,0.0458714142441749,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.5419728755950928,0.050000000745058,0.0483048073947429,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.5419728755950928,0.050000000745058,0.0356777682900428,296.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.5419728755950928,0.050000000745058,0.0483048073947429,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.5419728755950928,0.050000000745058,0.2291372120380401,291.213623046875,291.1499938964844,285.369384765625,284.97235107421875,290.2749328613281,296.70361328125,291.21783447265625,1.0,0.1509533524513244,1.0,1.0,0.6846593618392944,1.0,-0.4887694120407104,0.2343271076679229,0.2544423043727875,0.0830402597784996,0.0,0.0,0.0,25.09423828125,25.0,22.76650619506836,-0.0,27.503740310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5420576930046082,0.050000000745058,0.0458707623183727,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5420576930046082,0.050000000745058,0.0356772616505622,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2274780273437,291.1499938964844,285.3839111328125,284.97186279296875,290.2637939453125,296.70538330078125,291.2301025390625,1.0,0.1509160250425338,1.0,1.0,0.680065929889679,1.0,-0.4887624680995941,0.2351392358541488,0.253623217344284,0.0838493034243583,0.0,0.0,0.0,25.07691192626953,25.0,14.303824424743652,-0.0,27.48888397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5420576930046082,0.050000000745058,0.0458707623183727,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5420576930046082,0.050000000745058,0.0356772616505622,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268981933594,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2274780273437,291.1499938964844,285.3839111328125,284.97186279296875,290.2637939453125,296.70538330078125,291.2301025390625,1.0,0.1509160250425338,1.0,1.0,0.680065929889679,1.0,-0.4887624680995941,0.2351392358541488,0.253623217344284,0.0838493034243583,0.0,0.0,0.0,25.07691192626953,25.0,14.303824424743652,-0.0,27.48888397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2357482910156,291.1499938964844,285.402099609375,284.973876953125,290.25360107421875,296.70703125,291.2372436523437,1.0,0.150885596871376,1.0,1.0,0.6754724979400635,1.0,-0.4887568056583404,0.2359865456819534,0.2527702748775482,0.0846838355064392,0.0,0.0,0.0,25.06275749206543,25.0,7.671366214752197,-0.0,27.47677993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2357482910156,291.1499938964844,285.402099609375,284.973876953125,290.25360107421875,296.70703125,291.2372436523437,1.0,0.150885596871376,1.0,1.0,0.6754724979400635,1.0,-0.4887568056583404,0.2359865456819534,0.2527702748775482,0.0846838355064392,0.0,0.0,0.0,25.06275749206543,25.0,7.671366214752197,-0.0,27.47677993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2398681640625,291.1499938964844,285.4237976074219,284.97833251953125,290.2398681640625,296.7085266113281,291.2403259277344,1.0,0.1508607417345047,1.0,1.0,0.6697258353233337,1.0,-0.4887521862983703,0.237088918685913,0.2516632676124573,0.0857629030942916,0.0,0.0,0.0,25.05112266540528,25.0,1.8258601427078247,-0.0,27.46689224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2398681640625,291.1499938964844,285.4237976074219,284.97833251953125,290.2398681640625,296.7085266113281,291.2403259277344,1.0,0.1508607417345047,1.0,1.0,0.6697258353233337,1.0,-0.4887521862983703,0.237088918685913,0.2516632676124573,0.0857629030942916,0.0,0.0,0.0,25.05112266540528,25.0,1.8258601427078247,-0.0,27.46689224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398376464844,291.1499938964844,285.44873046875,284.985107421875,290.2257080078125,296.7098999023437,291.2393493652344,1.0,0.1508405804634094,1.0,1.0,0.663979172706604,1.0,-0.4887484610080719,0.2382549494504928,0.2504934966564178,0.0868968963623046,0.0,0.0,0.0,25.0416316986084,25.0,-3.1702120304107666,-0.0,27.458873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398376464844,291.1499938964844,285.44873046875,284.985107421875,290.2257080078125,296.7098999023437,291.2393493652344,1.0,0.1508405804634094,1.0,1.0,0.663979172706604,1.0,-0.4887484610080719,0.2382549494504928,0.2504934966564178,0.0868968963623046,0.0,0.0,0.0,25.0416316986084,25.0,-3.1702120304107666,-0.0,27.458873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0458693020045757,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0356761217117309,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0483025833964347,296.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.2291266620159149,291.2385559082031,291.1499938964844,285.4623718261719,284.98931884765625,290.2187194824219,296.7105712890625,291.2377319335937,1.0,0.1508319973945617,1.0,1.0,0.6611058115959167,1.0,-0.4887468814849853,0.2388598322868347,0.2498870491981506,0.0874828696250915,0.0,0.0,0.0,25.03757095336914,25.0,-5.202621936798096,-0.0,27.45545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0458691678941249,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0483024418354034,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0356760174036026,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0483024418354034,296.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.2291259914636612,291.23663330078125,291.1499938964844,285.47674560546875,284.9940490722656,290.211669921875,296.711181640625,291.2354431152344,1.0,0.1508242189884185,1.0,1.0,0.6581961512565613,1.0,-0.4887454509735107,0.2394869476556778,0.2492585033178329,0.0880893543362617,0.0,0.0,0.0,25.033878326416016,25.0,-7.007595062255859,-0.0,27.452369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,290.1974792480469,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523768901824951,1.0,-0.4887430071830749,0.2407889664173126,0.2479540258646011,0.089345633983612,0.0,0.0,0.0,25.02750968933105,25.0,-10.026331901550291,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,290.1974792480469,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523768901824951,1.0,-0.4887430071830749,0.2407889664173126,0.2479540258646011,0.089345633983612,0.0,0.0,0.0,25.02750968933105,25.0,-10.026331901550291,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423202514648438,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423202514648438,0.050000000745058,0.0483020022511482,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423202514648438,0.050000000745058,0.0356756970286369,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423202514648438,0.050000000745058,0.0483020022511482,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423202514648438,0.050000000745058,0.229123905301094,291.2233581542969,291.1499938964844,285.5411682128906,285.0179748535156,290.18328857421875,296.71343994140625,291.22119140625,1.0,0.1508000940084457,1.0,1.0,0.6465575695037842,1.0,-0.488741010427475,0.2421550899744033,0.2465859353542328,0.0906613171100616,0.0,0.0,0.0,25.02228355407715,25.0,-12.363495826721191,-0.0,27.44277572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
