time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,290.3013916015625,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105232000350952,1.0,-0.488721489906311,0.2944106757640838,0.1943107992410659,0.1445298790931701,0.0,0.0,0.0,24.99817657470703,25.0,8.228283882141113,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,290.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047406554222107,1.0,-0.4887204766273498,0.2975099384784698,0.1912105530500412,0.147818922996521,0.0,0.0,0.0,24.998050689697266,25.0,5.139687061309815,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,290.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047406554222107,1.0,-0.4887204766273498,0.2975099384784698,0.1912105530500412,0.147818922996521,0.0,0.0,0.0,24.998050689697266,25.0,5.139687061309815,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,290.2933959960937,297.3111572265625,291.285888671875,1.0,0.150769829750061,1.0,1.0,0.501849353313446,1.0,-0.4887199699878692,0.2990843653678894,0.189635619521141,0.1494881361722946,0.0,0.0,0.0,24.99799346923828,25.0,3.6211094856262207,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.2291137427091598,291.2862854003906,291.1499938964844,287.4997863769531,286.3194885253906,290.28863525390625,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988047778606415,1.0,-0.4887194633483886,0.3007554411888122,0.1879640370607376,0.1512531191110611,0.0,0.0,0.0,24.997922897338867,25.0,1.9426554441452024,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.556396484375,286.3656311035156,290.2777404785156,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933243095874786,1.0,-0.488718569278717,0.3038175106048584,0.1849010437726974,0.1544819325208664,0.0,0.0,0.0,24.997806549072266,25.0,-1.5547701120376587,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,290.27642822265625,297.3798217773437,291.285888671875,1.0,0.1507714241743087,1.0,1.0,0.4927155375480652,1.0,-0.4887184500694275,0.3041611015796661,0.1845573633909225,0.1548437923192978,0.0,0.0,0.0,24.99779319763184,25.0,-1.9435452222824097,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,290.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866262972354889,1.0,-0.4887174665927887,0.3076340556144714,0.1810834109783172,0.1584960669279098,0.0,0.0,0.0,24.9976749420166,25.0,-5.749914646148682,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,290.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866262972354889,1.0,-0.4887174665927887,0.3076340556144714,0.1810834109783172,0.1584960669279098,0.0,0.0,0.0,24.9976749420166,25.0,-5.749914646148682,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,290.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807539880275726,1.0,-0.4887165129184723,0.3110454976558685,0.1776710301637649,0.1620767414569854,0.0,0.0,0.0,24.997577667236328,25.0,-9.111408233642578,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,290.24688720703125,297.4668273925781,291.2765808105469,1.0,0.150773748755455,1.0,1.0,0.4806628227233886,1.0,-0.4887165129184723,0.3110988736152649,0.1776176393032074,0.1621326655149459,0.0,0.0,0.0,24.99757575988769,25.0,-9.160161972045898,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,290.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746993780136108,1.0,-0.4887155890464782,0.3146190941333771,0.1740964949131012,0.1658150404691696,0.0,0.0,0.0,24.99748420715332,25.0,-12.320958137512209,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,290.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746993780136108,1.0,-0.4887155890464782,0.3146190941333771,0.1740964949131012,0.1658150404691696,0.0,0.0,0.0,24.99748420715332,25.0,-12.320958137512209,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,290.2203063964844,297.5288391113281,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717176258563995,1.0,-0.4887151420116424,0.3163996338844299,0.1723155081272125,0.1676725596189499,0.0,0.0,0.0,24.99744033813477,25.0,-13.888664245605469,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,290.2127990722656,297.54888916015625,291.2582397460937,1.0,0.1507762372493744,1.0,1.0,0.4690292775630951,1.0,-0.488714724779129,0.3180259466171264,0.1706887930631637,0.1693736612796783,0.0,0.0,0.0,24.997425079345703,25.0,-15.086007118225098,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8472900390625,286.6045837402344,290.2018127441406,297.5797424316406,291.2495422363281,1.0,0.1507772207260131,1.0,1.0,0.464827686548233,1.0,-0.4887140989303589,0.320570170879364,0.168143942952156,0.1720287054777145,0.0,0.0,0.0,24.99740219116211,25.0,-16.07830047607422,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,290.198486328125,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636525213718414,1.0,-0.4887139499187469,0.3212860226631164,0.1674279123544693,0.1727741807699203,0.0,0.0,0.0,24.99739646911621,25.0,-16.34278678894043,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,290.1899108886719,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607733488082886,1.0,-0.4887135326862335,0.323047399520874,0.1656661331653595,0.1746054887771606,0.0,0.0,0.0,24.99737930297852,25.0,-17.050077438354492,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,290.1820068359375,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582757949829101,1.0,-0.4887132048606872,0.3245835602283478,0.1641296297311782,0.1761993169784546,0.0,0.0,0.0,24.997364044189453,25.0,-17.733991622924805,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430028676986694,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,290.1729431152344,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538547396659851,1.0,-0.4887125790119171,0.3273344337940216,0.1613781452178955,0.1790653616189956,0.0,0.0,0.0,24.997413635253903,25.0,-17.487979888916016,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543371319770813,0.050000000745058,0.0458607412874698,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543371319770813,0.050000000745058,0.0482935681939125,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543371319770813,0.050000000745058,0.0356694646179676,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543371319770813,0.050000000745058,0.0482935681939125,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.546051025390625,0.1431581228971481,0.2318161129951477,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,290.1726989746094,297.6641845703125,291.2221984863281,1.0,0.150811105966568,1.0,1.0,0.4537861347198486,1.0,-0.4918693900108337,0.3295630514621734,0.1623063683509826,0.1797941476106643,0.0,0.0,0.0,24.871606826782227,43.0,-17.482494354248047,-0.0,27.595579147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884124875068665,0.050000000745058,0.0452548339962959,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884124875068665,0.050000000745058,0.0476555228233337,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884124875068665,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884124875068665,0.050000000745058,0.0476555228233337,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.9362112879753112,0.1474774628877639,0.5657632946968079,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,290.3199768066406,297.650146484375,291.2506103515625,1.0,0.1681756973266601,1.0,1.0,0.4492964744567871,1.0,-0.8898385167121887,0.5847126245498657,0.3051258623600006,0.3553716838359833,0.0,0.0,0.0,12.389933586120604,46.0,39.12700653076172,-0.0,58.81937789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884124875068665,0.050000000745058,0.0452548339962959,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884124875068665,0.050000000745058,0.0476555228233337,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884124875068665,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884124875068665,0.050000000745058,0.0476555228233337,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.9362112879753112,0.1474774628877639,0.5657632946968079,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,290.3199768066406,297.650146484375,291.2506103515625,1.0,0.1681756973266601,1.0,1.0,0.4492964744567871,1.0,-0.8898385167121887,0.5847126245498657,0.3051258623600006,0.3553716838359833,0.0,0.0,0.0,12.389933586120604,46.0,39.12700653076172,-0.0,58.81937789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854131817817688,0.050000000745058,0.0452599860727787,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854131817817688,0.050000000745058,0.047660943120718,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854131817817688,0.050000000745058,0.0352022089064121,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854131817817688,0.050000000745058,0.047660943120718,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.9568209648132324,0.1490330994129181,0.6072447299957275,291.26190185546875,291.04998779296875,288.0401916503906,286.7644958496094,290.3245544433594,297.6336669921875,291.2657470703125,1.0,0.175931304693222,1.0,1.0,0.4470516145229339,1.0,-0.9396681189537048,0.6180492043495178,0.321618914604187,0.3795163333415985,0.0,0.0,0.0,13.0943021774292,46.0,39.09543228149414,-0.0,68.10285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827899217605591,0.050000000745058,0.0452645979821682,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827899217605591,0.050000000745058,0.0476658008992672,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827899217605591,0.050000000745058,0.0352057963609695,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827899217605591,0.050000000745058,0.0476658008992672,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.9746291041374208,0.1505132019519806,0.6486222743988037,291.2748107910156,290.95001220703125,288.0635681152344,286.7839660644531,290.3427734375,297.62091064453125,291.2787170410156,1.0,0.1838802695274353,1.0,1.0,0.4462111890316009,1.0,-0.98935067653656,0.649817943572998,0.3395327031612396,0.4020061790943146,0.0,0.0,0.0,13.806766510009766,34.0,40.03219223022461,-0.0,78.28729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9689405560493468,0.1442843228578567,0.1289324760437011,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801053285598755,0.1424501687288284,0.0476708486676216,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801053285598755,0.050000000745058,0.0352095291018486,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801053285598755,0.050000000745058,0.0476708486676216,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.949863851070404,0.153776079416275,0.6084149479866028,291.3038635253906,290.95001220703125,288.0987243652344,286.813232421875,290.3750305175781,297.62890625,291.3085632324219,1.0,0.191731259226799,1.0,1.0,0.444897711277008,1.0,-1.0415476560592651,0.6835280656814575,0.3580195307731628,0.4261313080787658,0.0,0.0,0.0,14.587499618530272,34.0,48.58620834350586,-0.0,90.0699234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.9698206782341005,0.1433780938386917,0.1296584606170654,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.8453635573387146,0.1440246999263763,0.0924379155039787,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794272065162659,0.050000000745058,0.0352105014026165,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794272065162659,0.050000000745058,0.0476721711456775,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.9261557459831238,0.1549808382987976,0.571150004863739,291.3119201660156,290.45001220703125,288.1082763671875,286.8211669921875,290.3807678222656,297.62762451171875,291.31610107421875,1.0,0.1932530552148819,1.0,1.0,0.4445303380489349,1.0,-1.0514283180236816,0.6900610327720642,0.361367255449295,0.4308282434940338,0.0,0.0,0.0,14.747779846191406,54.0,48.05598831176758,-0.0,92.44583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9622483253479004,0.1418915092945099,0.1283874213695526,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9625201225280762,0.144641101360321,0.1353092491626739,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.6762045621871948,0.1378471106290817,0.0352152958512306,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.7655452489852905,0.1411849409341812,0.0692986398935318,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9076149463653564,0.1586245745420456,0.5489861369132996,291.3293151855469,290.45001220703125,288.1309814453125,286.84014892578125,290.39959716796875,297.62060546875,291.3335876464844,1.0,0.2020027339458465,1.0,1.0,0.4436302483081817,1.0,-1.100691556930542,0.7215191721916199,0.3791724145412445,0.4526291489601135,0.0,0.0,0.0,15.551018714904783,54.0,48.071250915527344,-0.0,104.91148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34637451171875,0.9747007489204408,0.1418331712484359,0.1276754736900329,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.980963170528412,0.1453599631786346,0.1373137533664703,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34588623046875,0.9406980276107788,0.1393199861049652,0.0897433534264564,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.9632257223129272,0.1422860920429229,0.1296730488538742,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.8906742334365845,0.1624770313501358,0.4971950948238373,291.34698486328125,289.95001220703125,288.1499938964844,286.8559875488281,290.4247131347656,297.6176452636719,291.3519287109375,1.0,0.2118301689624786,1.0,1.0,0.4428494572639465,1.0,-1.1657092571258545,0.7623540163040161,0.4033552408218384,0.480948805809021,0.0,0.0,0.0,15.889583587646484,74.0,52.93205642700195,-0.0,122.8163070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.9430425763130188,0.1429430246353149,0.1284223794937133,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9533578157424928,0.1474102288484573,0.139256477355957,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.9325343370437622,0.1383646130561828,0.0970144048333168,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.9433334469795228,0.1429243683815002,0.1353451013565063,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.327392578125,0.9185817837715148,0.1699954867362976,0.5993622541427612,291.3253479003906,289.45001220703125,288.1830444335937,286.88311767578125,290.2147521972656,297.6345520019531,291.3158874511719,1.0,0.2385254949331283,1.0,1.0,0.4146640300750732,1.0,-1.3187953233718872,0.8974746465682983,0.4213205873966217,0.5857466459274292,0.0,0.0,0.0,19.47363471984864,94.0,-55.00448989868164,-0.0,174.14129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.9430425763130188,0.1429430246353149,0.1284223794937133,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9533578157424928,0.1474102288484573,0.139256477355957,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.9325343370437622,0.1383646130561828,0.0970144048333168,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.9433334469795228,0.1429243683815002,0.1353451013565063,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.327392578125,0.9185817837715148,0.1699954867362976,0.5993622541427612,291.3253479003906,289.45001220703125,288.1830444335937,286.88311767578125,290.2147521972656,297.6345520019531,291.3158874511719,1.0,0.2385254949331283,1.0,1.0,0.4146640300750732,1.0,-1.3187953233718872,0.8974746465682983,0.4213205873966217,0.5857466459274292,0.0,0.0,0.0,19.47363471984864,94.0,-55.00448989868164,-0.0,174.14129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9338712096214294,0.1447348296642303,0.1300336271524429,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.946361005306244,0.1501502245664596,0.1417785137891769,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.9204152822494508,0.1393148154020309,0.0974330157041549,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9336708188056946,0.1447377949953079,0.1368559300899505,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.986940324306488,0.1735563278198242,0.764155924320221,291.1800842285156,288.95001220703125,288.20245361328125,286.89794921875,289.9845886230469,297.61065673828125,291.1666259765625,1.0,0.2729115784168243,1.0,1.0,0.3864786028861999,1.0,-1.524416446685791,1.0751925706863403,0.4492238163948059,0.7217345833778381,0.0,0.0,0.0,23.58987617492676,114.0,-173.54681396484375,-0.0,262.5939636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9338712096214294,0.1447348296642303,0.1300336271524429,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.946361005306244,0.1501502245664596,0.1417785137891769,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.9204152822494508,0.1393148154020309,0.0974330157041549,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9336708188056946,0.1447377949953079,0.1368559300899505,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.986940324306488,0.1735563278198242,0.764155924320221,291.1800842285156,288.95001220703125,288.20245361328125,286.89794921875,289.9845886230469,297.61065673828125,291.1666259765625,1.0,0.2729115784168243,1.0,1.0,0.3864786028861999,1.0,-1.524416446685791,1.0751925706863403,0.4492238163948059,0.7217345833778381,0.0,0.0,0.0,23.58987617492676,114.0,-173.54681396484375,-0.0,262.5939636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8099647760391235,0.1452706456184387,0.1310663819313049,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.8200388550758362,0.1513965725898742,0.1434551924467086,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.7996013164520264,0.1398361176252365,0.0981439501047134,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8102830648422241,0.1456535309553146,0.1381841897964477,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.857441782951355,0.1740253120660781,0.7836148738861084,291.08966064453125,288.95001220703125,288.20733642578125,286.9010314941406,289.8419189453125,297.58599853515625,291.0733947753906,1.0,0.2898615300655365,1.0,1.0,0.3723858892917633,1.0,-1.553598165512085,1.1192278861999512,0.4343703389167785,0.7609995603561401,0.0,0.0,0.0,34.63551330566406,114.0,-221.77734375,-0.0,304.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642944335937,0.7437726855278015,0.1455406993627548,0.1318921893835067,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635009765625,0.754176139831543,0.1525164693593979,0.145063042640686,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.7351912260055542,0.1402572393417358,0.0988343730568885,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642028808594,0.7448136210441589,0.1464983969926834,0.1395062506198883,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.7893086671829224,0.1744852215051651,0.7880781292915344,290.95721435546875,288.45001220703125,288.2091369628906,286.9013671875,289.5534362792969,297.56256103515625,290.9287414550781,1.0,0.3058060109615326,1.0,1.0,0.3440465629100799,1.0,-1.5642950534820557,1.1761256456375122,0.3881694674491882,0.8155516982078552,0.0,0.0,0.0,47.29805755615234,102.0,-331.62969970703125,-0.0,343.6158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5336608886719,0.6958599090576172,0.1451979577541351,0.1324520707130432,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5322265625,0.7096576690673828,0.1541836857795715,0.1474599093198776,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345764160156,0.6876739263534546,0.1405730247497558,0.0996515229344368,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332946777344,0.6993436813354492,0.1477258503437042,0.1414538025856018,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292358398437,0.7386976480484009,0.175007939338684,0.7941008806228638,290.5237121582031,287.95001220703125,288.2040710449219,286.8941955566406,288.9544982910156,297.5164489746094,290.48681640625,1.0,0.324202299118042,1.0,1.0,0.2873679101467132,1.0,-1.5784016847610474,1.2853469848632812,0.2930546402931213,0.9216083884239196,0.0,0.0,0.0,63.44023132324219,90.0,-548.7457275390625,-0.0,394.2005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
