time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5336608886719,0.6958599090576172,0.1451979577541351,0.1324520707130432,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5322265625,0.7096576690673828,0.1541836857795715,0.1474599093198776,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345764160156,0.6876739263534546,0.1405730247497558,0.0996515229344368,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332946777344,0.6993436813354492,0.1477258503437042,0.1414538025856018,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292358398437,0.7386976480484009,0.175007939338684,0.7941008806228638,290.5237121582031,287.95001220703125,288.2040710449219,286.8941955566406,288.9544982910156,297.5164489746094,290.48681640625,1.0,0.324202299118042,1.0,1.0,0.2873679101467132,1.0,-1.5784016847610474,1.2853469848632812,0.2930546402931213,0.9216083884239196,0.0,0.0,0.0,63.44023132324219,90.0,-548.7457275390625,-0.0,394.2005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6747245192527771,0.1438089311122894,0.1317307949066162,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6916911005973816,0.1549952775239944,0.1487552672624588,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6682445406913757,0.1400659531354904,0.0996823236346244,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6810445785522461,0.1482135355472564,0.1424158215522766,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.720671534538269,0.1747148931026458,0.7952910661697388,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,288.4197082519531,297.4681091308594,290.00323486328125,1.0,0.3328510224819183,1.0,1.0,0.2306892424821853,1.0,-1.5817179679870603,1.3749079704284668,0.2068100273609161,1.010217785835266,0.0,0.0,0.0,71.72817993164062,78.0,-640.5841674804688,-0.0,418.4176635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6747245192527771,0.1438089311122894,0.1317307949066162,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6916911005973816,0.1549952775239944,0.1487552672624588,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6682445406913757,0.1400659531354904,0.0996823236346244,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6810445785522461,0.1482135355472564,0.1424158215522766,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.720671534538269,0.1747148931026458,0.7952910661697388,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,288.4197082519531,297.4681091308594,290.00323486328125,1.0,0.3328510224819183,1.0,1.0,0.2306892424821853,1.0,-1.5817179679870603,1.3749079704284668,0.2068100273609161,1.010217785835266,0.0,0.0,0.0,71.72817993164062,78.0,-640.5841674804688,-0.0,418.4176635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5507507324219,0.6661008596420288,0.1416825652122497,0.1300779581069946,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.54840087890625,0.6862823367118835,0.1549892127513885,0.1490555107593536,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513916015625,0.6611301898956299,0.1387813836336136,0.0990040153264999,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.6754008531570435,0.1480145901441574,0.1424983292818069,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455627441406,0.7140923738479614,0.1735850721597671,0.7916991114616394,289.5396423339844,287.54998779296875,288.1624450683594,286.8516540527344,287.8812255859375,297.4175720214844,289.50079345703125,1.0,0.3344423472881317,1.0,1.0,0.1570132821798324,1.0,-1.5750713348388672,1.4562407732009888,0.118830531835556,1.0926073789596558,0.0,0.0,0.0,74.319091796875,66.0,-686.6346435546875,-0.0,421.86322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5507507324219,0.6661008596420288,0.1416825652122497,0.1300779581069946,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.54840087890625,0.6862823367118835,0.1549892127513885,0.1490555107593536,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513916015625,0.6611301898956299,0.1387813836336136,0.0990040153264999,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.6754008531570435,0.1480145901441574,0.1424983292818069,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455627441406,0.7140923738479614,0.1735850721597671,0.7916991114616394,289.5396423339844,287.54998779296875,288.1624450683594,286.8516540527344,287.8812255859375,297.4175720214844,289.50079345703125,1.0,0.3344423472881317,1.0,1.0,0.1570132821798324,1.0,-1.5750713348388672,1.4562407732009888,0.118830531835556,1.0926073789596558,0.0,0.0,0.0,74.319091796875,66.0,-686.6346435546875,-0.0,421.86322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.6641179919242859,0.1388789862394333,0.1276959478855133,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.948974609375,0.6875509023666382,0.1540153473615646,0.1483550816774368,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530944824219,0.6601988077163696,0.1366091221570968,0.0976276099681854,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505310058594,0.6765222549438477,0.14705690741539,0.1417587548494339,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.945556640625,0.71396803855896,0.1715392470359802,0.7834912538528442,288.9381103515625,287.6499938964844,288.1277770996094,286.81793212890625,287.1805725097656,297.3644104003906,288.8910217285156,1.0,0.3309368193149566,1.0,1.0,0.0833373218774795,1.0,-1.5589834451675415,1.5517578125,0.0072256373241543,1.191009759902954,0.0,0.0,0.0,72.92460632324219,54.0,-811.3438720703125,-0.0,409.5608215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.6641179919242859,0.1388789862394333,0.1276959478855133,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.948974609375,0.6875509023666382,0.1540153473615646,0.1483550816774368,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530944824219,0.6601988077163696,0.1366091221570968,0.0976276099681854,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505310058594,0.6765222549438477,0.14705690741539,0.1417587548494339,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.945556640625,0.71396803855896,0.1715392470359802,0.7834912538528442,288.9381103515625,287.6499938964844,288.1277770996094,286.81793212890625,287.1805725097656,297.3644104003906,288.8910217285156,1.0,0.3309368193149566,1.0,1.0,0.0833373218774795,1.0,-1.5589834451675415,1.5517578125,0.0072256373241543,1.191009759902954,0.0,0.0,0.0,72.92460632324219,54.0,-811.3438720703125,-0.0,409.5608215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059020996094,0.664463460445404,0.1372250318527221,0.1262053102254867,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035522460937,0.6895201206207275,0.1531680971384048,0.1475829035043716,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.6609695553779602,0.1352356821298599,0.0966713801026344,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.6784483790397644,0.1462323814630508,0.1410205960273742,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7014465332031,0.7152513861656189,0.1701449453830719,0.7774340510368347,288.6967468261719,287.6499938964844,288.1073913574219,286.79833984375,287.1120300292969,297.3365173339844,288.6676025390625,1.0,0.3276609182357788,1.0,1.0,0.0464993417263031,1.0,-1.5469629764556885,1.54656720161438,0.0003957938461098,1.1882638931274414,0.0,0.0,0.0,71.22606658935547,54.0,-696.5585327148438,-0.0,398.6448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499267578125,0.6660764813423157,0.1356472671031952,0.124669536948204,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482482910156,0.6927569508552551,0.1523080319166183,0.146688237786293,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6629546880722046,0.1338985711336136,0.0956598296761512,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489196777344,0.6815510988235474,0.1453490406274795,0.1401237547397613,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468444824219,0.7176727056503296,0.1686982959508896,0.7706568241119385,288.54364013671875,287.75,288.08514404296875,286.7770690917969,287.0876770019531,297.3097839355469,288.5230407714844,1.0,0.3235644400119781,1.0,1.0,0.0371994748711586,1.0,-1.5336182117462158,1.533482789993286,0.0001354748528683,1.1778913736343384,0.0,0.0,0.0,68.90557098388672,42.0,-551.175537109375,-0.0,385.5497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6746774911880493,0.1329765319824218,0.1219057738780975,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044817805290222,0.1508451700210571,0.144985556602478,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6721052527427673,0.1316055804491043,0.0937938690185546,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928481459617615,0.1437772661447525,0.1383353173732757,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269240617752075,0.1658932417631149,0.7568451166152954,288.3338928222656,287.8500061035156,288.0354919433594,286.7299194335937,287.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134611248970032,1.0,1.0,0.0185997374355793,1.0,-1.5072864294052124,1.5072680711746216,1.834441172832157e-05,1.1569796800613403,0.0,0.0,0.0,62.54552459716797,30.0,-346.2182312011719,-0.0,355.7245483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6746774911880493,0.1329765319824218,0.1219057738780975,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044817805290222,0.1508451700210571,0.144985556602478,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6721052527427673,0.1316055804491043,0.0937938690185546,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928481459617615,0.1437772661447525,0.1383353173732757,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269240617752075,0.1658932417631149,0.7568451166152954,288.3338928222656,287.8500061035156,288.0354919433594,286.7299194335937,287.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134611248970032,1.0,1.0,0.0185997374355793,1.0,-1.5072864294052124,1.5072680711746216,1.834441172832157e-05,1.1569796800613403,0.0,0.0,0.0,62.54552459716797,30.0,-346.2182312011719,-0.0,355.7245483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.6915550827980042,0.130862221121788,0.1196036338806152,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.7231526374816895,0.1498020440340042,0.1435987204313278,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19146728515625,0.689513087272644,0.1298571825027465,0.0922562330961227,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907653808594,0.7120069861412048,0.142593652009964,0.1368202418088913,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898193359375,0.7430141568183899,0.1632725447416305,0.7434074282646179,288.188232421875,287.95001220703125,287.9797668457031,286.6773376464844,286.9819641113281,297.2323913574219,288.1778869628906,1.0,0.3014557659626007,1.0,1.0,0.0,1.0,-1.483059287071228,1.4830572605133057,1.955786274265847e-06,1.1376067399978638,0.0,0.0,0.0,54.4980583190918,25.0,-230.50303649902344,-0.0,323.5621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.6915550827980042,0.130862221121788,0.1196036338806152,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.7231526374816895,0.1498020440340042,0.1435987204313278,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19146728515625,0.689513087272644,0.1298571825027465,0.0922562330961227,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907653808594,0.7120069861412048,0.142593652009964,0.1368202418088913,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898193359375,0.7430141568183899,0.1632725447416305,0.7434074282646179,288.188232421875,287.95001220703125,287.9797668457031,286.6773376464844,286.9819641113281,297.2323913574219,288.1778869628906,1.0,0.3014557659626007,1.0,1.0,0.0,1.0,-1.483059287071228,1.4830572605133057,1.955786274265847e-06,1.1376067399978638,0.0,0.0,0.0,54.4980583190918,25.0,-230.50303649902344,-0.0,323.5621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08062744140625,0.7116541862487793,0.129203975200653,0.1177585199475288,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798034667969,0.7436056733131409,0.1491342484951019,0.1426101475954055,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103277444839478,0.1285915225744247,0.0910881087183952,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.7322008013725281,0.1417791694402694,0.1356934905052185,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626335620880127,0.1610120087862014,0.7315425276756287,288.0780944824219,288.04998779296875,287.9189147949219,286.62017822265625,286.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906571626663208,1.0,1.0,0.0,1.0,-1.4626561403274536,1.4626543521881104,1.7686662658888963e-06,1.1212273836135864,0.0,0.0,0.0,47.2195930480957,25.0,-166.9295196533203,-0.0,295.9760131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08062744140625,0.7116541862487793,0.129203975200653,0.1177585199475288,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798034667969,0.7436056733131409,0.1491342484951019,0.1426101475954055,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103277444839478,0.1285915225744247,0.0910881087183952,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.7322008013725281,0.1417791694402694,0.1356934905052185,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626335620880127,0.1610120087862014,0.7315425276756287,288.0780944824219,288.04998779296875,287.9189147949219,286.62017822265625,286.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906571626663208,1.0,1.0,0.0,1.0,-1.4626561403274536,1.4626543521881104,1.7686662658888963e-06,1.1212273836135864,0.0,0.0,0.0,47.2195930480957,25.0,-166.9295196533203,-0.0,295.9760131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7281739711761475,0.1278978139162063,0.1163213551044464,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7631005048751831,0.1487539112567901,0.1419899463653564,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276962399482727,0.1277424246072769,0.0902798548340797,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505208849906921,0.1412534862756729,0.1349352449178695,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7810655236244202,0.1591159552335739,0.7217064499855042,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,286.8564758300781,297.193603515625,287.97998046875,1.0,0.282483696937561,1.0,1.0,0.0,1.0,-1.4464951753616333,1.44649338722229,1.7327968180325115e-06,1.1082124710083008,0.0,0.0,0.0,41.90734100341797,25.0,-133.15206909179688,-0.0,275.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7281739711761475,0.1278978139162063,0.1163213551044464,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7631005048751831,0.1487539112567901,0.1419899463653564,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276962399482727,0.1277424246072769,0.0902798548340797,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505208849906921,0.1412534862756729,0.1349352449178695,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7810655236244202,0.1591159552335739,0.7217064499855042,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,286.8564758300781,297.193603515625,287.97998046875,1.0,0.282483696937561,1.0,1.0,0.0,1.0,-1.4464951753616333,1.44649338722229,1.7327968180325115e-06,1.1082124710083008,0.0,0.0,0.0,41.90734100341797,25.0,-133.15206909179688,-0.0,275.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354844212532043,0.1273566037416458,0.1157292276620864,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7723581194877625,0.1486441045999527,0.1417846232652664,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354104518890381,0.1274341940879821,0.0899823606014251,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7592098712921143,0.1410721540451049,0.1346618980169296,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7895480394363403,0.1582827419042587,0.7174370884895325,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,286.82275390625,297.1878967285156,287.9389343261719,1.0,0.279132068157196,1.0,1.0,0.0,1.0,-1.439726710319519,1.4397249221801758,1.7179039559778175e-06,1.102748990058899,0.0,0.0,0.0,39.81502151489258,25.0,-123.0359878540039,-0.0,267.7264099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7424197196960449,0.1268770396709442,0.1152074262499809,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7812179327011108,0.1485760957002639,0.1416338235139846,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427605986595154,0.1271800696849823,0.0897369012236595,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7675718665122986,0.1409334540367126,0.13444384932518,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7975000739097595,0.157513290643692,0.7135277390480042,287.9062194824219,288.25,287.78564453125,286.4954528808594,286.7883605957031,297.1833801269531,287.8995056152344,1.0,0.2761870920658111,1.0,1.0,0.0,1.0,-1.433669090270996,1.4336674213409424,1.7046381799445951e-06,1.0978511571884155,0.0,0.0,0.0,38.01156234741211,25.0,-115.92608642578124,-0.0,260.7760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552356719970703,0.1260634064674377,0.114332228899002,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974495887756348,0.1485350281000137,0.1414586454629898,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564203143119812,0.126780092716217,0.089354358613491,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830483317375183,0.1407534629106521,0.1341365277767181,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115097284317017,0.1561248153448104,0.7065727710723877,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,286.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712957859039306,1.0,1.0,0.0,1.0,-1.423229694366455,1.4232280254364014,1.681912294770882e-06,1.0893884897232056,0.0,0.0,0.0,35.10350036621094,25.0,-107.60363006591795,-0.0,249.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552356719970703,0.1260634064674377,0.114332228899002,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974495887756348,0.1485350281000137,0.1414586454629898,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564203143119812,0.126780092716217,0.089354358613491,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830483317375183,0.1407534629106521,0.1341365277767181,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115097284317017,0.1561248153448104,0.7065727710723877,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,286.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712957859039306,1.0,1.0,0.0,1.0,-1.423229694366455,1.4232280254364014,1.681912294770882e-06,1.0893884897232056,0.0,0.0,0.0,35.10350036621094,25.0,-107.60363006591795,-0.0,249.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664936184883118,0.1253934353590011,0.1136251091957092,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112720251083374,0.148583322763443,0.1414053738117218,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684881687164307,0.126468151807785,0.0890644267201423,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965186238288879,0.1406658440828323,0.1339540630578994,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.822532594203949,0.1549028307199478,0.7005339860916138,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,286.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674578130245209,1.0,1.0,0.0,1.0,-1.4144996404647827,1.414497971534729,1.6630345953672077e-06,1.0822845697402954,0.0,0.0,0.0,32.918724060058594,25.0,-103.82867431640624,-0.0,240.62364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664936184883118,0.1253934353590011,0.1136251091957092,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112720251083374,0.148583322763443,0.1414053738117218,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684881687164307,0.126468151807785,0.0890644267201423,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965186238288879,0.1406658440828323,0.1339540630578994,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.822532594203949,0.1549028307199478,0.7005339860916138,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,286.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674578130245209,1.0,1.0,0.0,1.0,-1.4144996404647827,1.414497971534729,1.6630345953672077e-06,1.0822845697402954,0.0,0.0,0.0,32.918724060058594,25.0,-103.82867431640624,-0.0,240.62364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760377526283264,0.1248242482542991,0.1130362674593925,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222067952156067,0.1486897319555282,0.1414339542388916,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7787651419639587,0.1262055486440658,0.0888294577598571,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078177571296692,0.1406389474868774,0.1338560134172439,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313608169555664,0.1538124531507492,0.6952240467071533,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,286.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644185125827789,1.0,1.0,0.0,1.0,-1.4070523977279663,1.4070507287979126,1.647017370487447e-06,1.0762003660202026,0.0,0.0,0.0,31.269041061401367,25.0,-102.1021499633789,-0.0,233.71987915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760377526283264,0.1248242482542991,0.1130362674593925,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222067952156067,0.1486897319555282,0.1414339542388916,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7787651419639587,0.1262055486440658,0.0888294577598571,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078177571296692,0.1406389474868774,0.1338560134172439,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313608169555664,0.1538124531507492,0.6952240467071533,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,286.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644185125827789,1.0,1.0,0.0,1.0,-1.4070523977279663,1.4070507287979126,1.647017370487447e-06,1.0762003660202026,0.0,0.0,0.0,31.269041061401367,25.0,-102.1021499633789,-0.0,233.71987915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838512659072876,0.1243373826146125,0.1125384867191314,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310484290122986,0.1488332152366638,0.1415171921253204,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872083783149719,0.1259730607271194,0.0886293873190879,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166558742523193,0.1406513750553131,0.1338148415088653,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383842706680298,0.1528188288211822,0.6904572248458862,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,286.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619843482971191,1.0,1.0,0.0,1.0,-1.400542378425598,1.400540828704834,1.6330791368091011e-06,1.0708611011505127,0.0,0.0,0.0,30.01993560791016,25.0,-100.97745513916016,-0.0,228.2010955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838512659072876,0.1243373826146125,0.1125384867191314,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310484290122986,0.1488332152366638,0.1415171921253204,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872083783149719,0.1259730607271194,0.0886293873190879,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166558742523193,0.1406513750553131,0.1338148415088653,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383842706680298,0.1528188288211822,0.6904572248458862,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,286.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619843482971191,1.0,1.0,0.0,1.0,-1.400542378425598,1.400540828704834,1.6330791368091011e-06,1.0708611011505127,0.0,0.0,0.0,30.01993560791016,25.0,-100.97745513916016,-0.0,228.2010955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871346473693848,0.1241187676787376,0.1123184114694595,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8348274230957031,0.1489143967628479,0.1415734142065048,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.790765643119812,0.1258651316165924,0.0885390192270279,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8202983736991882,0.1406678408384323,0.1338096410036087,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8412769436836243,0.1523497700691223,0.6882308125495911,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,286.466796875,297.16510009765625,287.56817626953125,1.0,0.2609483599662781,1.0,1.0,0.0,1.0,-1.397558093070984,1.3975565433502195,1.626708922231046e-06,1.0684067010879517,0.0,0.0,0.0,29.514476776123047,25.0,-100.36925506591795,-0.0,225.84695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7900380492210388,0.1239124983549118,0.112112857401371,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.8382363319396973,0.1490000635385513,0.1416368335485458,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7939221262931824,0.1257618516683578,0.0884538292884826,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8235287666320801,0.1406893283128738,0.133812129497528,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8437979817390442,0.1518952250480651,0.6860864758491516,287.5389099121094,288.75,287.4291381835937,286.1630554199219,286.43194580078125,297.1639709472656,287.5326538085937,1.0,0.2600098550319671,1.0,1.0,0.0138638941571116,1.0,-1.3947139978408811,1.394706130027771,7.799705599609297e-06,1.0660576820373535,0.0,0.0,0.0,29.073198318481445,25.0,-99.61542510986328,-0.0,223.7080841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.794775128364563,0.1235317140817642,0.1117381080985069,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440221548080444,0.1491822749376297,0.1417811214923858,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991154193878174,0.1255689114332199,0.0882976874709129,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.828906774520874,0.1407448053359985,0.1338361054658889,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477910161018372,0.1510232537984848,0.682005763053894,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,286.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583826184272766,1.0,1.0,0.0415916815400123,1.0,-1.3893797397613523,1.3892295360565186,0.0001501579390605,1.0615125894546509,0.0,0.0,0.0,28.35419273376465,25.0,-97.18289184570312,-0.0,219.9752349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.794775128364563,0.1235317140817642,0.1117381080985069,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440221548080444,0.1491822749376297,0.1417811214923858,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991154193878174,0.1255689114332199,0.0882976874709129,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.828906774520874,0.1407448053359985,0.1338361054658889,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477910161018372,0.1510232537984848,0.682005763053894,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,286.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583826184272766,1.0,1.0,0.0415916815400123,1.0,-1.3893797397613523,1.3892295360565186,0.0001501579390605,1.0615125894546509,0.0,0.0,0.0,28.35419273376465,25.0,-97.18289184570312,-0.0,219.9752349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983005046844482,0.1231908500194549,0.1114053055644035,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486263155937195,0.1493787616491317,0.141944944858551,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030460476875305,0.1253968328237533,0.0881599634885788,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330981731414795,0.1408166736364364,0.1338816285133361,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505803942680359,0.1501945704221725,0.678155243396759,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,286.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570210695266723,1.0,1.0,0.0693194717168808,1.0,-1.3844436407089231,1.3827552795410156,0.0016883697826415,1.0558961629867554,0.0,0.0,0.0,27.80618667602539,25.0,-89.95860290527344,-0.0,216.8191680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983005046844482,0.1231908500194549,0.1114053055644035,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486263155937195,0.1493787616491317,0.141944944858551,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030460476875305,0.1253968328237533,0.0881599634885788,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330981731414795,0.1408166736364364,0.1338816285133361,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505803942680359,0.1501945704221725,0.678155243396759,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,286.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570210695266723,1.0,1.0,0.0693194717168808,1.0,-1.3844436407089231,1.3827552795410156,0.0016883697826415,1.0558961629867554,0.0,0.0,0.0,27.80618667602539,25.0,-89.95860290527344,-0.0,216.8191680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.8009084463119507,0.1229320466518402,0.1111308857798576,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522940874099731,0.1496253311634063,0.1421433985233307,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.806008517742157,0.125283271074295,0.0880535989999771,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363781571388245,0.1409390568733215,0.1339630782604217,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.852423369884491,0.1494407206773758,0.6745830178260803,287.3812561035156,289.04998779296875,287.2371520996094,285.9837341308594,286.4422302246094,297.15936279296875,287.3868408203125,1.0,0.2558632493019104,1.0,1.0,0.1183250769972801,1.0,-1.3800338506698608,1.3494383096694946,0.0305954851210117,1.0234479904174805,0.0,0.0,0.0,27.38099479675293,25.0,-5.867710590362549,-0.0,214.13058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.8009084463119507,0.1229320466518402,0.1111308857798576,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522940874099731,0.1496253311634063,0.1421433985233307,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.806008517742157,0.125283271074295,0.0880535989999771,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363781571388245,0.1409390568733215,0.1339630782604217,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.852423369884491,0.1494407206773758,0.6745830178260803,287.3812561035156,289.04998779296875,287.2371520996094,285.9837341308594,286.4422302246094,297.15936279296875,287.3868408203125,1.0,0.2558632493019104,1.0,1.0,0.1183250769972801,1.0,-1.3800338506698608,1.3494383096694946,0.0305954851210117,1.0234479904174805,0.0,0.0,0.0,27.38099479675293,25.0,-5.867710590362549,-0.0,214.13058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8054054975509644,0.12314123660326,0.1111483499407768,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8576686978340149,0.1502522230148315,0.1425836682319641,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8106071352958679,0.1255501955747604,0.0881285518407821,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.8412660360336304,0.1414251625537872,0.1342765390872955,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714416503906,0.8559750318527222,0.149097666144371,0.6722817420959473,287.57574462890625,289.1499938964844,287.1824951171875,285.9324645996094,286.9068298339844,297.1618347167969,287.6011962890625,1.0,0.2549337148666382,1.0,1.0,0.1673306822776794,1.0,-1.3782840967178345,1.2767821550369265,0.1015019044280052,0.9512553215026855,0.0,0.0,0.0,26.880815505981445,25.0,246.9622497558593,-0.0,212.21392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
