time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8054054975509644,0.12314123660326,0.1111483499407768,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8576686978340149,0.1502522230148315,0.1425836682319641,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8106071352958679,0.1255501955747604,0.0881285518407821,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.8412660360336304,0.1414251625537872,0.1342765390872955,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714416503906,0.8559750318527222,0.149097666144371,0.6722817420959473,287.57574462890625,289.1499938964844,287.1824951171875,285.9324645996094,286.9068298339844,297.1618347167969,287.6011962890625,1.0,0.2549337148666382,1.0,1.0,0.1673306822776794,1.0,-1.3782840967178345,1.2767821550369265,0.1015019044280052,0.9512553215026855,0.0,0.0,0.0,26.880815505981445,25.0,246.9622497558593,-0.0,212.21392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988830566406,0.8102486729621887,0.1235561594367027,0.1114137545228004,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.862960934638977,0.1508371233940124,0.1430333107709884,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991882324219,0.8152874708175659,0.1259486675262451,0.0883325040340423,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.8461692929267883,0.1419271528720855,0.1346518248319625,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8603468537330627,0.1492155790328979,0.6722903251647949,287.7052307128906,289.1499938964844,287.157470703125,285.90887451171875,287.0392150878906,297.1654663085937,287.7259826660156,1.0,0.2546176314353943,1.0,1.0,0.1918334811925888,1.0,-1.3798463344573977,1.2568566799163818,0.1229896172881126,0.9310168623924256,0.0,0.0,0.0,26.486581802368164,25.0,288.70123291015625,-0.0,211.84088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.816376805305481,0.1241123750805854,0.1118304729461669,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216552734375,0.8698409199714661,0.1515608727931976,0.1436309218406677,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.8212560415267944,0.1264796257019043,0.0886417999863624,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.8525792360305786,0.1425617784261703,0.1351682841777801,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82147216796875,0.8662976622581482,0.1494865119457245,0.6730623841285706,287.8252868652344,289.25,287.13409423828125,285.8868408203125,287.2010498046875,297.1701354980469,287.8482360839844,1.0,0.254422664642334,1.0,1.0,0.2170654386281967,1.0,-1.3829805850982666,1.234200358390808,0.1487802565097808,0.9077542424201964,0.0,0.0,0.0,26.026365280151367,25.0,321.0369873046875,-0.0,211.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.8319095969200134,0.1256320178508758,0.113021470606327,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.8879536986351013,0.1534252315759658,0.1452071815729141,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.8366667032241821,0.1279347389936447,0.0895266532897949,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.869644045829773,0.1442279368638992,0.1365641802549362,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825473189353943,0.1504880040884018,0.6766051650047302,288.1244506835937,289.3500061035156,287.0928955078125,285.8477783203125,287.6135559082031,297.1821594238281,288.15509033203125,1.0,0.2544230222702026,1.0,1.0,0.2675293684005737,1.0,-1.3932902812957764,1.1810015439987185,0.2122887670993805,0.8525744080543518,0.0,0.0,0.0,24.987937927246094,25.0,417.0230102539063,-0.0,213.2040405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.8319095969200134,0.1256320178508758,0.113021470606327,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.8879536986351013,0.1534252315759658,0.1452071815729141,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.8366667032241821,0.1279347389936447,0.0895266532897949,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.869644045829773,0.1442279368638992,0.1365641802549362,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825473189353943,0.1504880040884018,0.6766051650047302,288.1244506835937,289.3500061035156,287.0928955078125,285.8477783203125,287.6135559082031,297.1821594238281,288.15509033203125,1.0,0.2544230222702026,1.0,1.0,0.2675293684005737,1.0,-1.3932902812957764,1.1810015439987185,0.2122887670993805,0.8525744080543518,0.0,0.0,0.0,24.987937927246094,25.0,417.0230102539063,-0.0,213.2040405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055236816406,0.8546502590179443,0.1277955770492553,0.1147501692175865,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106201171875,0.9147855043411256,0.1559422612190246,0.1473590582609176,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8595159649848938,0.1300036907196045,0.0908113941550254,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.894842267036438,0.1465141773223877,0.1385067701339721,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.907023549079895,0.1522049158811569,0.6831492185592651,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,288.1327819824219,297.1983337402344,288.5552673339844,1.0,0.2550189197063446,1.0,1.0,0.3179932832717895,1.0,-1.409675121307373,1.1187504529953003,0.2909247279167175,0.7871601581573486,0.0,0.0,0.0,23.761362075805664,25.0,537.0508422851562,-0.0,216.36715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055236816406,0.8546502590179443,0.1277955770492553,0.1147501692175865,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106201171875,0.9147855043411256,0.1559422612190246,0.1473590582609176,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8595159649848938,0.1300036907196045,0.0908113941550254,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.894842267036438,0.1465141773223877,0.1385067701339721,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.907023549079895,0.1522049158811569,0.6831492185592651,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,288.1327819824219,297.1983337402344,288.5552673339844,1.0,0.2550189197063446,1.0,1.0,0.3179932832717895,1.0,-1.409675121307373,1.1187504529953003,0.2909247279167175,0.7871601581573486,0.0,0.0,0.0,23.761362075805664,25.0,537.0508422851562,-0.0,216.36715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283752441406,0.8910453915596008,0.130662590265274,0.117102712392807,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9583742618560792,0.1591778993606567,0.1501763612031936,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959794640541077,0.1327445954084396,0.0925564467906951,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316101074219,0.9363884329795836,0.1494829952716827,0.1410807520151138,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.94896137714386,0.1547264158725738,0.6931993365287781,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,288.5263671875,297.2187805175781,288.9728088378906,1.0,0.2563307583332062,1.0,1.0,0.3505608439445495,1.0,-1.4331269264221191,1.080938458442688,0.3521884977817535,0.7446984052658081,0.0,0.0,0.0,22.29382705688477,25.0,560.2190551757812,-0.0,221.76150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283752441406,0.8910453915596008,0.130662590265274,0.117102712392807,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9583742618560792,0.1591778993606567,0.1501763612031936,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959794640541077,0.1327445954084396,0.0925564467906951,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316101074219,0.9363884329795836,0.1494829952716827,0.1410807520151138,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.94896137714386,0.1547264158725738,0.6931993365287781,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,288.5263671875,297.2187805175781,288.9728088378906,1.0,0.2563307583332062,1.0,1.0,0.3505608439445495,1.0,-1.4331269264221191,1.080938458442688,0.3521884977817535,0.7446984052658081,0.0,0.0,0.0,22.29382705688477,25.0,560.2190551757812,-0.0,221.76150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.9253996014595032,0.1340238898992538,0.1199724674224853,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.977741837501526,0.1631975769996643,0.147319808602333,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335266113281,0.9307581782341005,0.1359899789094925,0.0947050303220748,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363037109375,0.971248984336853,0.152975782752037,0.1442175954580307,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370361328125,0.9809638261795044,0.1579107195138931,0.7065428495407104,289.34295654296875,289.6499938964844,287.0220031738281,285.7783508300781,288.9262084960937,297.2423095703125,289.3773498535156,1.0,0.2581595182418823,1.0,1.0,0.3831284046173095,1.0,-1.4541937112808228,1.0393362045288086,0.4148575365543365,0.6990783214569092,0.0,0.0,0.0,21.461877822875977,43.0,563.6595458984375,-0.0,228.13682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.9253996014595032,0.1340238898992538,0.1199724674224853,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.977741837501526,0.1631975769996643,0.147319808602333,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335266113281,0.9307581782341005,0.1359899789094925,0.0947050303220748,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363037109375,0.971248984336853,0.152975782752037,0.1442175954580307,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370361328125,0.9809638261795044,0.1579107195138931,0.7065428495407104,289.34295654296875,289.6499938964844,287.0220031738281,285.7783508300781,288.9262084960937,297.2423095703125,289.3773498535156,1.0,0.2581595182418823,1.0,1.0,0.3831284046173095,1.0,-1.4541937112808228,1.0393362045288086,0.4148575365543365,0.6990783214569092,0.0,0.0,0.0,21.461877822875977,43.0,563.6595458984375,-0.0,228.13682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.53717041015625,0.9255346059799194,0.1358854174613952,0.1215892061591148,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408935546875,0.9805288910865784,0.1657825708389282,0.1506717652082443,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375366210937,0.9306758642196656,0.1377963125705719,0.0959235355257988,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403137207031,0.9709968566894532,0.1549139469861984,0.1459886729717254,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.9803898930549622,0.1597374230623245,0.7143800258636475,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,289.13311767578125,297.25701904296875,289.5818786621094,1.0,0.2621316015720367,1.0,1.0,0.3994121849536896,1.0,-1.474453330039978,1.024263858795166,0.4501895010471344,0.6796997785568237,0.0,0.0,0.0,21.99091911315918,43.0,568.12451171875,-0.0,237.3793792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318420410156,0.8991379141807556,0.1378559321165084,0.123368501663208,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.9672083258628844,0.1679616570472717,0.158284306526184,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.73211669921875,0.9033559560775756,0.1397112607955932,0.0972684621810913,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.734375,0.944164514541626,0.1569666713476181,0.1479361653327942,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348937988281,0.9547088742256165,0.1617041081190109,0.7231743335723877,289.7396850585937,289.75,287.0190734863281,285.7740173339844,289.19940185546875,297.26959228515625,289.76470947265625,1.0,0.2677656412124634,1.0,1.0,0.4017736613750458,1.0,-1.497097134590149,1.032841682434082,0.4642554223537445,0.6842072010040283,0.0,0.0,0.0,23.84698486328125,61.0,516.5773315429688,-0.0,252.0012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97003173828125,0.829420804977417,0.1417638212442398,0.1271316707134246,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721374511719,0.8835859894752502,0.1722228825092315,0.1625568121671676,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.8326947689056396,0.1435612887144088,0.1001408025622367,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714660644531,0.8639916181564331,0.1611199826002121,0.1521011143922805,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.8722506165504456,0.1657346785068512,0.7423120141029358,289.9745788574219,289.8500061035156,287.0281066894531,285.7804870605469,289.2850341796875,297.29180908203125,289.9903259277344,1.0,0.2826907634735107,1.0,1.0,0.4064965844154358,1.0,-1.5413144826889038,1.0523372888565063,0.4889771640300751,0.6942950487136841,0.0,0.0,0.0,30.872079849243164,79.0,357.5022277832031,-0.0,289.0907592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97003173828125,0.829420804977417,0.1417638212442398,0.1271316707134246,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721374511719,0.8835859894752502,0.1722228825092315,0.1625568121671676,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.8326947689056396,0.1435612887144088,0.1001408025622367,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714660644531,0.8639916181564331,0.1611199826002121,0.1521011143922805,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.8722506165504456,0.1657346785068512,0.7423120141029358,289.9745788574219,289.8500061035156,287.0281066894531,285.7804870605469,289.2850341796875,297.29180908203125,289.9903259277344,1.0,0.2826907634735107,1.0,1.0,0.4064965844154358,1.0,-1.5413144826889038,1.0523372888565063,0.4889771640300751,0.6942950487136841,0.0,0.0,0.0,30.872079849243164,79.0,357.5022277832031,-0.0,289.0907592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681568264961243,0.1454351097345352,0.1308585405349731,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194496631622314,0.1764556914567947,0.166964054107666,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713474035263062,0.1472581624984741,0.1030426025390625,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462707519531,0.8019478917121887,0.1651549935340881,0.1563403010368347,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093444108963013,0.169673204421997,0.7619704008102417,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,289.37725830078125,297.31109619140625,290.16082763671875,1.0,0.3010182082653045,1.0,1.0,0.4112195372581482,1.0,-1.5832535028457642,1.0699687004089355,0.5132848024368286,0.7033783793449402,0.0,0.0,0.0,41.679298400878906,67.0,262.5769348144531,-0.0,337.8652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681568264961243,0.1454351097345352,0.1308585405349731,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194496631622314,0.1764556914567947,0.166964054107666,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713474035263062,0.1472581624984741,0.1030426025390625,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462707519531,0.8019478917121887,0.1651549935340881,0.1563403010368347,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093444108963013,0.169673204421997,0.7619704008102417,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,289.37725830078125,297.31109619140625,290.16082763671875,1.0,0.3010182082653045,1.0,1.0,0.4112195372581482,1.0,-1.5832535028457642,1.0699687004089355,0.5132848024368286,0.7033783793449402,0.0,0.0,0.0,41.679298400878906,67.0,262.5769348144531,-0.0,337.8652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7545958161354065,0.1488266885280609,0.1341332048177719,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.8050251007080078,0.1805557608604431,0.171047031879425,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7576941251754761,0.1507513970136642,0.1056465432047844,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7871437072753906,0.1690106838941574,0.1602018028497696,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941563129425049,0.1734211444854736,0.7798301577568054,290.24493408203125,290.04998779296875,287.08160400390625,285.825439453125,289.3422241210937,297.3269958496094,290.2483825683594,1.0,0.310663491487503,1.0,1.0,0.4039076268672943,1.0,-1.6212941408157349,1.1061691045761108,0.5151250958442688,0.731785774230957,0.0,0.0,0.0,46.646114349365234,55.0,140.7349090576172,-0.0,370.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7545958161354065,0.1488266885280609,0.1341332048177719,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.8050251007080078,0.1805557608604431,0.171047031879425,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7576941251754761,0.1507513970136642,0.1056465432047844,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7871437072753906,0.1690106838941574,0.1602018028497696,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941563129425049,0.1734211444854736,0.7798301577568054,290.24493408203125,290.04998779296875,287.08160400390625,285.825439453125,289.3422241210937,297.3269958496094,290.2483825683594,1.0,0.310663491487503,1.0,1.0,0.4039076268672943,1.0,-1.6212941408157349,1.1061691045761108,0.5151250958442688,0.731785774230957,0.0,0.0,0.0,46.646114349365234,55.0,140.7349090576172,-0.0,370.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7626062631607056,0.1518219113349914,0.1368866711854934,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.8138599395751953,0.1843628138303756,0.1746904253959655,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7659980058670044,0.153922438621521,0.1078989803791046,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7960829138755798,0.1725585907697677,0.1636036038398742,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.8027982711791992,0.1768051832914352,0.7953115105628967,290.268798828125,290.1499938964844,287.1187744140625,285.85699462890625,289.29864501953125,297.3380432128906,290.2693176269531,1.0,0.3145850300788879,1.0,1.0,0.3965957164764404,1.0,-1.6543523073196411,1.140422821044922,0.513929545879364,0.7592403292655945,0.0,0.0,0.0,46.64202499389648,43.0,53.23040008544922,-0.0,388.6997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7626062631607056,0.1518219113349914,0.1368866711854934,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.8138599395751953,0.1843628138303756,0.1746904253959655,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7659980058670044,0.153922438621521,0.1078989803791046,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7960829138755798,0.1725585907697677,0.1636036038398742,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.8027982711791992,0.1768051832914352,0.7953115105628967,290.268798828125,290.1499938964844,287.1187744140625,285.85699462890625,289.29864501953125,297.3380432128906,290.2693176269531,1.0,0.3145850300788879,1.0,1.0,0.3965957164764404,1.0,-1.6543523073196411,1.140422821044922,0.513929545879364,0.7592403292655945,0.0,0.0,0.0,46.64202499389648,43.0,53.23040008544922,-0.0,388.6997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.7725847959518433,0.1531832367181778,0.1380859464406967,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.8240775465965271,0.1861513704061508,0.1763503104448318,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.7762247920036316,0.1553902775049209,0.108902171254158,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.8069184422492981,0.1742161959409713,0.1651404500007629,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.8132376074790955,0.1783462762832641,0.8021368980407715,290.2686462402344,290.1499938964844,287.13934326171875,285.8744201660156,289.2771911621094,297.3418884277344,290.26824951171875,1.0,0.3149009943008423,1.0,1.0,0.3929397761821747,1.0,-1.669030785560608,1.156545877456665,0.5124849081039429,0.7723385691642761,0.0,0.0,0.0,45.29594039916992,43.0,24.64951705932617,-0.0,392.96380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.265625,0.7869039177894592,0.1544686257839203,0.1391858458518982,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655944824219,0.8382730484008789,0.187870442867279,0.1779143810272216,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.265625,0.7908216714859009,0.1567901670932769,0.1098348051309585,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655944824219,0.8212584853172302,0.1758046001195907,0.1665813773870468,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655944824219,0.8270999193191528,0.1797892898321151,0.808387815952301,290.2655639648437,290.25,287.1611328125,285.8929138183594,289.2709350585937,297.3447570800781,290.2655944824219,1.0,0.3143466711044311,1.0,1.0,0.3907655477523803,1.0,-1.6825852394104004,1.1694047451019287,0.5131806135177612,0.7824081182479858,0.0,0.0,0.0,43.24483871459961,31.0,10.12893009185791,-0.0,394.6336059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8308881521224976,0.15689018368721,0.1411629468202591,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8858316540718079,0.1911555528640747,0.1808121800422668,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8349754214286804,0.1594490855932235,0.1115365624427795,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8662189841270447,0.1788305193185806,0.169234499335289,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8721842169761658,0.1824258118867874,0.8193797469139099,290.2648010253906,290.3500061035156,287.2082214355469,285.9328308105469,289.26397705078125,297.3481750488281,290.2647399902344,1.0,0.3111259341239929,1.0,1.0,0.3864170908927917,1.0,-1.7068662643432615,1.193110466003418,0.5137558579444885,0.8011085391044617,0.0,0.0,0.0,37.43079376220703,25.0,0.3470180034637451,-0.0,391.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8308881521224976,0.15689018368721,0.1411629468202591,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8858316540718079,0.1911555528640747,0.1808121800422668,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8349754214286804,0.1594490855932235,0.1115365624427795,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8662189841270447,0.1788305193185806,0.169234499335289,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8721842169761658,0.1824258118867874,0.8193797469139099,290.2648010253906,290.3500061035156,287.2082214355469,285.9328308105469,289.26397705078125,297.3481750488281,290.2647399902344,1.0,0.3111259341239929,1.0,1.0,0.3864170908927917,1.0,-1.7068662643432615,1.193110466003418,0.5137558579444885,0.8011085391044617,0.0,0.0,0.0,37.43079376220703,25.0,0.3470180034637451,-0.0,391.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.8961443901062012,0.1591783314943313,0.143007218837738,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9641953706741332,0.1942928880453109,0.1835577189922332,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.9014068841934204,0.1619797796010971,0.1131391823291778,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9412182569503784,0.1817100346088409,0.1717373579740524,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9474610090255736,0.1847796440124511,0.8290536403656006,290.2619934082031,290.45001220703125,287.2596740722656,285.9763488769531,289.2590026855469,297.349365234375,290.2618408203125,1.0,0.3079148828983307,1.0,1.0,0.3820686340332031,1.0,-1.7289224863052368,1.2155733108520508,0.513349175453186,0.819007158279419,0.0,0.0,0.0,31.61168670654297,25.0,-3.506457090377808,-0.0,386.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.8961443901062012,0.1591783314943313,0.143007218837738,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9641953706741332,0.1942928880453109,0.1835577189922332,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.9014068841934204,0.1619797796010971,0.1131391823291778,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9412182569503784,0.1817100346088409,0.1717373579740524,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9474610090255736,0.1847796440124511,0.8290536403656006,290.2619934082031,290.45001220703125,287.2596740722656,285.9763488769531,289.2590026855469,297.349365234375,290.2618408203125,1.0,0.3079148828983307,1.0,1.0,0.3820686340332031,1.0,-1.7289224863052368,1.2155733108520508,0.513349175453186,0.819007158279419,0.0,0.0,0.0,31.61168670654297,25.0,-3.506457090377808,-0.0,386.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.934490442276001,0.1613858640193939,0.1449147462844848,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9689837098121644,0.1981165558099746,0.1686618328094482,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.941089689731598,0.1644281893968582,0.1147926971316337,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.979030966758728,0.1844893544912338,0.1742907911539077,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.9830593466758728,0.1869049072265625,0.8383726477622986,290.2989196777344,290.54998779296875,287.3150634765625,286.0231018066406,289.35711669921875,297.3511962890625,290.3031616210937,1.0,0.3059000670909881,1.0,1.0,0.3878661096096039,1.0,-1.7295817136764526,1.2052485942840576,0.524333119392395,0.8088198304176331,0.0,0.0,0.0,29.53507804870605,45.0,49.4674186706543,-0.0,381.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.934490442276001,0.1613858640193939,0.1449147462844848,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9689837098121644,0.1981165558099746,0.1686618328094482,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.941089689731598,0.1644281893968582,0.1147926971316337,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.979030966758728,0.1844893544912338,0.1742907911539077,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.9830593466758728,0.1869049072265625,0.8383726477622986,290.2989196777344,290.54998779296875,287.3150634765625,286.0231018066406,289.35711669921875,297.3511962890625,290.3031616210937,1.0,0.3059000670909881,1.0,1.0,0.3878661096096039,1.0,-1.7295817136764526,1.2052485942840576,0.524333119392395,0.8088198304176331,0.0,0.0,0.0,29.53507804870605,45.0,49.4674186706543,-0.0,381.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300158619880676,0.1637913733720779,0.1470320373773574,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9827480912208556,0.2031367421150207,0.1813511252403259,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370239973068236,0.1670468747615814,0.1165938079357147,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9756630659103394,0.1874155849218368,0.1770251989364624,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.978626012802124,0.189088225364685,0.8481002449989319,290.3778686523437,290.6499938964844,287.3739624023437,286.0726928710937,289.4781188964844,297.3603820800781,290.384765625,1.0,0.3128947615623474,1.0,1.0,0.3936635553836822,1.0,-1.7644461393356323,1.215870022773743,0.5485761761665344,0.8117299675941467,0.0,0.0,0.0,30.80803680419922,63.0,100.90577697753906,-0.0,404.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300158619880676,0.1637913733720779,0.1470320373773574,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9827480912208556,0.2031367421150207,0.1813511252403259,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370239973068236,0.1670468747615814,0.1165938079357147,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9756630659103394,0.1874155849218368,0.1770251989364624,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.978626012802124,0.189088225364685,0.8481002449989319,290.3778686523437,290.6499938964844,287.3739624023437,286.0726928710937,289.4781188964844,297.3603820800781,290.384765625,1.0,0.3128947615623474,1.0,1.0,0.3936635553836822,1.0,-1.7644461393356323,1.215870022773743,0.5485761761665344,0.8117299675941467,0.0,0.0,0.0,30.80803680419922,63.0,100.90577697753906,-0.0,404.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.905472695827484,0.1650815457105636,0.1482330858707428,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.9785312414169312,0.2045201957225799,0.1933315545320511,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4272155761719,0.9120462536811828,0.1684300005435943,0.1175960451364517,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.9528229236602784,0.1889474689960479,0.1785233318805694,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278259277344,0.9555137157440186,0.1902269124984741,0.8534780740737915,290.42919921875,290.6499938964844,287.40460205078125,286.0984191894531,289.5408935546875,297.36041259765625,290.4367370605469,1.0,0.3189082741737366,1.0,1.0,0.3965622782707214,1.0,-1.7897520065307615,1.2259045839309692,0.5638474225997925,0.8166989088058472,0.0,0.0,0.0,33.08574676513672,63.0,121.75857543945312,-0.0,426.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.8615995049476624,0.1663974672555923,0.1495577991008758,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.9284886717796326,0.2058105766773224,0.1947175115346908,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8673856854438782,0.1698316782712936,0.1186886355280876,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9018130898475648,0.190496489405632,0.1801417469978332,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9035711288452148,0.1913680583238601,0.8593610525131226,290.4843444824219,290.75,287.4359741210937,286.1247253417969,289.6114196777344,297.3593139648437,290.4925537109375,1.0,0.3256474137306213,1.0,1.0,0.4008229672908783,1.0,-1.803327798843384,1.226049780845642,0.5772780179977417,0.8140330910682678,0.0,0.0,0.0,37.65861511230469,81.0,139.33810424804688,-0.0,448.9475402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7980138659477234,0.1691852211952209,0.1524131298065185,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8534591794013977,0.2088126689195633,0.197846844792366,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8036864995956421,0.1727693229913711,0.121019147336483,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8334064483642578,0.1937266439199447,0.1835725456476211,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8337335586547852,0.1937516331672668,0.8718859553337097,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,289.7568054199219,297.36004638671875,290.6205444335937,1.0,0.3413198590278625,1.0,1.0,0.4093443155288696,1.0,-1.8324689865112305,1.227079153060913,0.6053897738456726,0.80894535779953,0.0,0.0,0.0,49.09015655517578,69.0,169.00160217285156,-0.0,502.8854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7980138659477234,0.1691852211952209,0.1524131298065185,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8534591794013977,0.2088126689195633,0.197846844792366,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8036864995956421,0.1727693229913711,0.121019147336483,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8334064483642578,0.1937266439199447,0.1835725456476211,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8337335586547852,0.1937516331672668,0.8718859553337097,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,289.7568054199219,297.36004638671875,290.6205444335937,1.0,0.3413198590278625,1.0,1.0,0.4093443155288696,1.0,-1.8324689865112305,1.227079153060913,0.6053897738456726,0.80894535779953,0.0,0.0,0.0,49.09015655517578,69.0,169.00160217285156,-0.0,502.8854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.785305380821228,0.1722066104412078,0.1552046239376068,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403472304344177,0.2122606039047241,0.2011456787586212,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909793853759766,0.1759044080972671,0.1232765540480613,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8213178515434265,0.1971526890993118,0.1869024485349655,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8205122947692871,0.1963081359863281,0.8838080763816833,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,289.90093994140625,297.36358642578125,290.7571716308594,1.0,0.3485772013664245,1.0,1.0,0.4178656935691833,1.0,-1.860808253288269,1.2274439334869385,0.6333643198013306,0.8033706545829773,0.0,0.0,0.0,53.46370315551758,57.0,184.9647521972656,-0.0,535.5713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
