time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.785305380821228,0.1722066104412078,0.1552046239376068,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403472304344177,0.2122606039047241,0.2011456787586212,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909793853759766,0.1759044080972671,0.1232765540480613,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8213178515434265,0.1971526890993118,0.1869024485349655,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8205122947692871,0.1963081359863281,0.8838080763816833,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,289.90093994140625,297.36358642578125,290.7571716308594,1.0,0.3485772013664245,1.0,1.0,0.4178656935691833,1.0,-1.860808253288269,1.2274439334869385,0.6333643198013306,0.8033706545829773,0.0,0.0,0.0,53.46370315551758,57.0,184.9647521972656,-0.0,535.5713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992749810218811,0.1754857003688812,0.1580139100551605,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540136218070984,0.2160742282867431,0.2045836597681045,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050739169120789,0.1792615801095962,0.1255214512348175,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344630599021912,0.2008021771907806,0.1902155131101608,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325244188308716,0.1990780234336853,0.8955925107002258,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,290.03125,297.3695678710937,290.8918762207031,1.0,0.3507571816444397,1.0,1.0,0.4251075685024261,1.0,-1.889134168624878,1.230138063430786,0.658996045589447,0.8000643849372864,0.0,0.0,0.0,52.15863800048828,45.0,185.7914581298828,-0.0,550.9188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992749810218811,0.1754857003688812,0.1580139100551605,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540136218070984,0.2160742282867431,0.2045836597681045,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050739169120789,0.1792615801095962,0.1255214512348175,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344630599021912,0.2008021771907806,0.1902155131101608,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325244188308716,0.1990780234336853,0.8955925107002258,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,290.03125,297.3695678710937,290.8918762207031,1.0,0.3507571816444397,1.0,1.0,0.4251075685024261,1.0,-1.889134168624878,1.230138063430786,0.658996045589447,0.8000643849372864,0.0,0.0,0.0,52.15863800048828,45.0,185.7914581298828,-0.0,550.9188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334287405014038,0.178986370563507,0.1608893275260925,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918800950050354,0.2201741933822631,0.2081604152917862,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389415144920349,0.1828194558620453,0.1278006285429,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701137900352478,0.2046567052602768,0.1935786455869674,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667208552360535,0.2020513713359832,0.9076004028320312,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,290.159423828125,297.377197265625,291.02362060546875,1.0,0.3495952188968658,1.0,1.0,0.4323494732379913,1.0,-1.918076038360596,1.2331902980804443,0.6848857402801514,0.7969444990158081,0.0,0.0,0.0,47.13956451416016,33.0,183.8289794921875,-0.0,554.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334287405014038,0.178986370563507,0.1608893275260925,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918800950050354,0.2201741933822631,0.2081604152917862,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389415144920349,0.1828194558620453,0.1278006285429,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701137900352478,0.2046567052602768,0.1935786455869674,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667208552360535,0.2020513713359832,0.9076004028320312,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,290.159423828125,297.377197265625,291.02362060546875,1.0,0.3495952188968658,1.0,1.0,0.4323494732379913,1.0,-1.918076038360596,1.2331902980804443,0.6848857402801514,0.7969444990158081,0.0,0.0,0.0,47.13956451416016,33.0,183.8289794921875,-0.0,554.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8611778616905212,0.1808130145072937,0.162358745932579,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9255799055099488,0.2223171144723892,0.2099996358156204,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8672119379043579,0.1846703439950943,0.1289611458778381,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.90092533826828,0.2066573351621627,0.1952898949384689,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966872096061707,0.2036121785640716,0.913747251033783,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,290.22283935546875,297.3814697265625,291.08892822265625,1.0,0.348153680562973,1.0,1.0,0.4359704256057739,1.0,-1.9328787326812744,1.2348871231079102,0.697991669178009,0.7954687476158142,0.0,0.0,0.0,43.62058639526367,33.0,182.7258758544922,-0.0,553.9247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.903601050376892,0.1826843619346618,0.1638514548540115,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9741749167442322,0.224513828754425,0.2118722647428512,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.910442590713501,0.1865649223327636,0.1301384568214416,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.95022714138031,0.2087026834487915,0.1970246881246566,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9446719884872437,0.2052187025547027,0.9200096726417542,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,290.2689208984375,297.385986328125,291.1490173339844,1.0,0.3462987840175628,1.0,1.0,0.4376095235347748,1.0,-1.9479368925094604,1.2403550148010254,0.7075818181037903,0.7976906299591064,0.0,0.0,0.0,39.58503341674805,36.0,172.77880859375,-0.0,551.3245239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439684748649596,0.1864353418350219,0.1671225726604461,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.981082320213318,0.22974394261837,0.1971575021743774,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9513195753097534,0.1903779506683349,0.13272126019001,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.98625248670578,0.2128240913152694,0.2008083313703537,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9807121753692628,0.2084636837244033,0.9340342879295348,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,290.3526916503906,297.39697265625,291.25006103515625,1.0,0.3459131419658661,1.0,1.0,0.4408876895904541,1.0,-1.958704233169556,1.240273356437683,0.7184308171272278,0.7954556941986084,0.0,0.0,0.0,37.33758544921875,56.0,147.75909423828125,-0.0,551.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439684748649596,0.1864353418350219,0.1671225726604461,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.981082320213318,0.22974394261837,0.1971575021743774,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9513195753097534,0.1903779506683349,0.13272126019001,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.98625248670578,0.2128240913152694,0.2008083313703537,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9807121753692628,0.2084636837244033,0.9340342879295348,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,290.3526916503906,297.39697265625,291.25006103515625,1.0,0.3459131419658661,1.0,1.0,0.4408876895904541,1.0,-1.958704233169556,1.240273356437683,0.7184308171272278,0.7954556941986084,0.0,0.0,0.0,37.33758544921875,56.0,147.75909423828125,-0.0,551.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396565556526184,0.1902381479740142,0.1705426573753357,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857382774353028,0.2360130101442337,0.2070119529962539,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.947104275226593,0.1942750066518783,0.1354410350322723,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827100038528442,0.2170409113168716,0.2047877162694931,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758605360984802,0.2118077278137207,0.948999524116516,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,290.4428405761719,297.4129333496094,291.34527587890625,1.0,0.3542700409889221,1.0,1.0,0.4441658854484558,1.0,-2.000627279281616,1.2586318254470823,0.7419954538345337,0.8042951822280884,0.0,0.0,0.0,39.18145751953125,76.0,137.4747772216797,-0.0,588.5236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396565556526184,0.1902381479740142,0.1705426573753357,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857382774353028,0.2360130101442337,0.2070119529962539,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.947104275226593,0.1942750066518783,0.1354410350322723,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827100038528442,0.2170409113168716,0.2047877162694931,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758605360984802,0.2118077278137207,0.948999524116516,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,290.4428405761719,297.4129333496094,291.34527587890625,1.0,0.3542700409889221,1.0,1.0,0.4441658854484558,1.0,-2.000627279281616,1.2586318254470823,0.7419954538345337,0.8042951822280884,0.0,0.0,0.0,39.18145751953125,76.0,137.4747772216797,-0.0,588.5236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40435791015625,0.8902759552001953,0.1940124630928039,0.174139529466629,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.9628726243972778,0.2401649355888366,0.2269210666418075,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043884277344,0.896733283996582,0.1981833279132843,0.1383227854967117,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.9340961575508118,0.2212812006473541,0.2089969664812088,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.9243521094322203,0.2151635438203811,0.9650373458862304,291.4049377441406,291.1499938964844,287.9942626953125,286.58355712890625,290.4635314941406,297.4178466796875,291.4073791503906,1.0,0.3692629933357239,1.0,1.0,0.4396631419658661,1.0,-2.061810255050659,1.3032673597335815,0.7585427761077881,0.8350000381469727,0.0,0.0,0.0,45.83697128295898,96.0,92.53773498535156,-0.0,657.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40435791015625,0.8902759552001953,0.1940124630928039,0.174139529466629,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.9628726243972778,0.2401649355888366,0.2269210666418075,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043884277344,0.896733283996582,0.1981833279132843,0.1383227854967117,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.9340961575508118,0.2212812006473541,0.2089969664812088,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.9243521094322203,0.2151635438203811,0.9650373458862304,291.4049377441406,291.1499938964844,287.9942626953125,286.58355712890625,290.4635314941406,297.4178466796875,291.4073791503906,1.0,0.3692629933357239,1.0,1.0,0.4396631419658661,1.0,-2.061810255050659,1.3032673597335815,0.7585427761077881,0.8350000381469727,0.0,0.0,0.0,45.83697128295898,96.0,92.53773498535156,-0.0,657.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.818111002445221,0.1974851042032241,0.1778305768966674,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8751055002212524,0.2439078390598297,0.230970948934555,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8236418962478638,0.2018582373857498,0.1413221806287765,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8524187207221985,0.225304365158081,0.2133806645870208,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8440998196601868,0.218249574303627,0.9817115068435668,291.43865966796875,291.1499938964844,288.0656433105469,286.6404724121094,290.4744873046875,297.4181213378906,291.4403686523437,1.0,0.3866807520389557,1.0,1.0,0.4351604282855987,1.0,-2.0948281288146973,1.331873059272766,0.7629549503326416,0.8570550680160522,0.0,0.0,0.0,60.248680114746094,99.0,57.05358123779297,-0.0,737.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.818111002445221,0.1974851042032241,0.1778305768966674,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8751055002212524,0.2439078390598297,0.230970948934555,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8236418962478638,0.2018582373857498,0.1413221806287765,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8524187207221985,0.225304365158081,0.2133806645870208,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8440998196601868,0.218249574303627,0.9817115068435668,291.43865966796875,291.1499938964844,288.0656433105469,286.6404724121094,290.4744873046875,297.4181213378906,291.4403686523437,1.0,0.3866807520389557,1.0,1.0,0.4351604282855987,1.0,-2.0948281288146973,1.331873059272766,0.7629549503326416,0.8570550680160522,0.0,0.0,0.0,60.248680114746094,99.0,57.05358123779297,-0.0,737.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.7996653318405151,0.1991293281316757,0.1795317828655243,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.8550500273704529,0.2458241730928421,0.2329789996147155,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.8056806921958923,0.2036246508359909,0.1427259743213653,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45068359375,0.8340242505073547,0.2272492051124572,0.2154474705457687,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.8256470561027527,0.2196978777647018,0.9893399477005004,291.450927734375,291.1499938964844,288.1009521484375,286.66845703125,290.4797058105469,297.4181213378906,291.45233154296875,1.0,0.393790990114212,1.0,1.0,0.4329090416431427,1.0,-2.112614870071411,1.3470913171768188,0.7655235528945923,0.8683615326881409,0.0,0.0,0.0,66.06067657470703,99.0,45.53671646118164,-0.0,773.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.7864207625389099,0.2007194459438324,0.1811500340700149,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.8416681289672852,0.2477462291717529,0.2349662184715271,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.7924609780311584,0.2053465098142624,0.1440729200839996,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.8215476274490356,0.2291508167982101,0.2174390852451324,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.812628984451294,0.2210819125175476,0.9965208768844604,291.457275390625,291.1499938964844,288.135986328125,286.696044921875,290.46881103515625,297.4179382324219,291.45733642578125,1.0,0.4001829028129577,1.0,1.0,0.4287099242210388,1.0,-2.129580497741699,1.3657275438308716,0.7638529539108276,0.883237361907959,0.0,0.0,0.0,71.01512145996094,87.0,28.11904525756836,-0.0,806.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.783177375793457,0.2037096172571182,0.1839738339185714,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.8384861946105957,0.2515233755111694,0.2386420667171478,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.7894550561904907,0.2086268961429596,0.1464654058218002,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.8186620473861694,0.2327925711870193,0.2210169434547424,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8085281252861023,0.2236220240592956,1.0086684226989746,291.4481506347656,291.1499938964844,288.20489501953125,286.7498779296875,290.4412536621094,297.4164733886719,291.4473876953125,1.0,0.4061625897884369,1.0,1.0,0.4203116595745086,1.0,-2.159151792526245,1.4013680219650269,0.757783830165863,0.9123262166976928,0.0,0.0,0.0,74.1736831665039,75.0,-3.43433690071106,-0.0,844.9788208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.783177375793457,0.2037096172571182,0.1839738339185714,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.8384861946105957,0.2515233755111694,0.2386420667171478,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.7894550561904907,0.2086268961429596,0.1464654058218002,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.8186620473861694,0.2327925711870193,0.2210169434547424,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8085281252861023,0.2236220240592956,1.0086684226989746,291.4481506347656,291.1499938964844,288.20489501953125,286.7498779296875,290.4412536621094,297.4164733886719,291.4473876953125,1.0,0.4061625897884369,1.0,1.0,0.4203116595745086,1.0,-2.159151792526245,1.4013680219650269,0.757783830165863,0.9123262166976928,0.0,0.0,0.0,74.1736831665039,75.0,-3.43433690071106,-0.0,844.9788208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958303093910217,0.2064907848834991,0.1864033192396164,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8512976169586182,0.2551805675029754,0.2420068234205246,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.802527666091919,0.2117151170969009,0.1485669463872909,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309783339500427,0.2362397462129593,0.224199891090393,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8198768496513367,0.2258769273757934,1.0185378789901731,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,290.4117126464844,297.4137268066406,291.427734375,1.0,0.4074417948722839,1.0,1.0,0.4119133651256561,1.0,-2.1843152046203613,1.434916377067566,0.7493987083435059,0.9402575492858888,0.0,0.0,0.0,72.05329132080078,63.0,-21.60914802551269,-0.0,860.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958303093910217,0.2064907848834991,0.1864033192396164,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8512976169586182,0.2551805675029754,0.2420068234205246,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.802527666091919,0.2117151170969009,0.1485669463872909,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309783339500427,0.2362397462129593,0.224199891090393,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8198768496513367,0.2258769273757934,1.0185378789901731,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,290.4117126464844,297.4137268066406,291.427734375,1.0,0.4074417948722839,1.0,1.0,0.4119133651256561,1.0,-2.1843152046203613,1.434916377067566,0.7493987083435059,0.9402575492858888,0.0,0.0,0.0,72.05329132080078,63.0,-21.60914802551269,-0.0,860.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8206912279129028,0.2091162949800491,0.1885582357645034,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40545654296875,0.8783521056175232,0.2587143778800964,0.2451245933771133,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8272556662559509,0.2146459072828292,0.1504567414522171,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.8562343716621399,0.2395246624946594,0.2270920425653457,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8430829644203186,0.2278857976198196,1.02664315700531,291.4053039550781,291.1499938964844,288.3367614746094,286.8507995605469,290.38397216796875,297.4100341796875,291.40399169921875,1.0,0.4055997431278229,1.0,1.0,0.4039483368396759,1.0,-2.206129550933838,1.4659913778305054,0.7401381134986877,0.9664392471313475,0.0,0.0,0.0,66.56072998046875,51.0,-30.15118980407715,-0.0,860.6052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8206912279129028,0.2091162949800491,0.1885582357645034,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40545654296875,0.8783521056175232,0.2587143778800964,0.2451245933771133,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8272556662559509,0.2146459072828292,0.1504567414522171,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.8562343716621399,0.2395246624946594,0.2270920425653457,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8430829644203186,0.2278857976198196,1.02664315700531,291.4053039550781,291.1499938964844,288.3367614746094,286.8507995605469,290.38397216796875,297.4100341796875,291.40399169921875,1.0,0.4055997431278229,1.0,1.0,0.4039483368396759,1.0,-2.206129550933838,1.4659913778305054,0.7401381134986877,0.9664392471313475,0.0,0.0,0.0,66.56072998046875,51.0,-30.15118980407715,-0.0,860.6052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.859680712223053,0.2116292268037796,0.1905241161584854,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.92603999376297,0.2621357142925262,0.2480495274066925,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793334960937,0.8673219680786133,0.2174497991800308,0.1521912664175033,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.9001030921936035,0.2426777184009552,0.2297691851854324,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.8838083744049072,0.2296910583972931,1.0333929061889648,291.37896728515625,291.1499938964844,288.3988647460937,286.89715576171875,290.3545837402344,297.40582275390625,291.37750244140625,1.0,0.4016939997673034,1.0,1.0,0.3959832787513733,1.0,-2.225412130355835,1.495906114578247,0.7295060753822327,0.992009937763214,0.0,0.0,0.0,58.8729133605957,39.0,-35.434696197509766,-0.0,849.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.859680712223053,0.2116292268037796,0.1905241161584854,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.92603999376297,0.2621357142925262,0.2480495274066925,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793334960937,0.8673219680786133,0.2174497991800308,0.1521912664175033,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.9001030921936035,0.2426777184009552,0.2297691851854324,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.8838083744049072,0.2296910583972931,1.0333929061889648,291.37896728515625,291.1499938964844,288.3988647460937,286.89715576171875,290.3545837402344,297.40582275390625,291.37750244140625,1.0,0.4016939997673034,1.0,1.0,0.3959832787513733,1.0,-2.225412130355835,1.495906114578247,0.7295060753822327,0.992009937763214,0.0,0.0,0.0,58.8729133605957,39.0,-35.434696197509766,-0.0,849.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.8899467587471008,0.2128501832485199,0.1914528906345367,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3649597167969,0.9624758958816528,0.2638061046600342,0.2494515776634216,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651733398437,0.8982943892478943,0.2188092470169067,0.1530117839574813,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36505126953125,0.9356957077980042,0.2442102581262588,0.2310429364442825,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651123046875,0.9156243801116944,0.2305269539356231,1.0363531112670898,291.3647766113281,291.1499938964844,288.4288024902344,286.91912841796875,290.33917236328125,297.4035949707031,291.3632507324219,1.0,0.3991874456405639,1.0,1.0,0.3920007646083832,1.0,-2.234283685684204,1.5105338096618652,0.7237499356269836,1.0046342611312866,0.0,0.0,0.0,54.454532623291016,39.0,-37.55192565917969,-0.0,841.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526611328125,0.9328075051307678,0.2140497416257858,0.1923596709966659,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525390625,0.9985088109970092,0.2654584050178528,0.2500923871994018,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526611328125,0.9427850842475892,0.2201418429613113,0.1538116782903671,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.9788497686386108,0.2457151561975479,0.2322880178689956,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526306152344,0.96036034822464,0.2313221842050552,1.0391157865524292,291.3524169921875,291.1499938964844,288.4579162597656,286.94024658203125,290.332275390625,297.4013061523437,291.3515014648437,1.0,0.3963537216186523,1.0,1.0,0.3891389369964599,1.0,-2.241498708724976,1.5217660665512085,0.7197327017784119,1.014389157295227,0.0,0.0,0.0,49.925559997558594,57.0,-34.18921661376953,-0.0,831.2092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.9368554353713988,0.2164034843444824,0.1944777071475982,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.9979155659675598,0.2692495286464691,0.2494120597839355,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33514404296875,0.9470661282539368,0.2227490991353988,0.1556374579668045,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350830078125,0.9823867082595824,0.2486674487590789,0.2350833415985107,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9626129269599916,0.2328234761953354,1.0459319353103638,291.3349609375,291.1499938964844,288.5134582519531,286.979736328125,290.31988525390625,297.3990173339844,291.334228515625,1.0,0.3997745215892792,1.0,1.0,0.3834152817726135,1.0,-2.257380962371826,1.545051097869873,0.7123297452926636,1.033774971961975,0.0,0.0,0.0,50.37345123291016,75.0,-26.394227981567383,-0.0,847.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.9368554353713988,0.2164034843444824,0.1944777071475982,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.9979155659675598,0.2692495286464691,0.2494120597839355,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33514404296875,0.9470661282539368,0.2227490991353988,0.1556374579668045,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350830078125,0.9823867082595824,0.2486674487590789,0.2350833415985107,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9626129269599916,0.2328234761953354,1.0459319353103638,291.3349609375,291.1499938964844,288.5134582519531,286.979736328125,290.31988525390625,297.3990173339844,291.334228515625,1.0,0.3997745215892792,1.0,1.0,0.3834152817726135,1.0,-2.257380962371826,1.545051097869873,0.7123297452926636,1.033774971961975,0.0,0.0,0.0,50.37345123291016,75.0,-26.394227981567383,-0.0,847.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.8939671516418457,0.2186873108148574,0.1967487335205078,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210754394531,0.9682950973510742,0.2722921073436737,0.2575781047344208,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9030235409736632,0.2252908647060394,0.1575820297002792,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9413511753082277,0.2515587508678436,0.2380427420139312,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9163745045661926,0.2342326790094375,1.0533806085586548,291.32098388671875,291.1499938964844,288.5650634765625,287.0152282714844,290.307861328125,297.3938293457031,291.3203125,1.0,0.4090661108493805,1.0,1.0,0.3776916265487671,1.0,-2.2855260372161865,1.5761597156524658,0.709366500377655,1.0587762594223022,0.0,0.0,0.0,56.59355545043945,93.0,-21.68065643310547,-0.0,899.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.8939671516418457,0.2186873108148574,0.1967487335205078,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210754394531,0.9682950973510742,0.2722921073436737,0.2575781047344208,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9030235409736632,0.2252908647060394,0.1575820297002792,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9413511753082277,0.2515587508678436,0.2380427420139312,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9163745045661926,0.2342326790094375,1.0533806085586548,291.32098388671875,291.1499938964844,288.5650634765625,287.0152282714844,290.307861328125,297.3938293457031,291.3203125,1.0,0.4090661108493805,1.0,1.0,0.3776916265487671,1.0,-2.2855260372161865,1.5761597156524658,0.709366500377655,1.0587762594223022,0.0,0.0,0.0,56.59355545043945,93.0,-21.68065643310547,-0.0,899.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.8407660126686096,0.2208504527807235,0.1991123110055923,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.904255211353302,0.2752189636230469,0.2607489228248596,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.8488697409629822,0.2277176678180694,0.1596032083034515,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.8802938461303711,0.2543414831161499,0.2411117553710937,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.8584854006767273,0.235501080751419,1.0612045526504517,291.31219482421875,291.1499938964844,288.61236572265625,287.0463562011719,290.3055725097656,297.3879699707031,291.3119812011719,1.0,0.4213841259479522,1.0,1.0,0.3736144006252289,1.0,-2.306914091110229,1.599505066871643,0.7074089646339417,1.0772278308868408,0.0,0.0,0.0,67.97991943359375,111.0,-13.359543800354004,-0.0,965.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.8407660126686096,0.2208504527807235,0.1991123110055923,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.904255211353302,0.2752189636230469,0.2607489228248596,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.8488697409629822,0.2277176678180694,0.1596032083034515,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.8802938461303711,0.2543414831161499,0.2411117553710937,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.8584854006767273,0.235501080751419,1.0612045526504517,291.31219482421875,291.1499938964844,288.61236572265625,287.0463562011719,290.3055725097656,297.3879699707031,291.3119812011719,1.0,0.4213841259479522,1.0,1.0,0.3736144006252289,1.0,-2.306914091110229,1.599505066871643,0.7074089646339417,1.0772278308868408,0.0,0.0,0.0,67.97991943359375,111.0,-13.359543800354004,-0.0,965.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.7992079854011536,0.2229394763708114,0.2015016376972198,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.8572931289672852,0.2781428694725036,0.2640348672866821,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8076891899108887,0.2300701141357422,0.1616448760032653,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8361667990684509,0.2570554316043854,0.2442139238119125,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8154520392417908,0.236674427986145,1.0690608024597168,291.3067626953125,291.1499938964844,288.6549072265625,287.07275390625,290.3017578125,297.382568359375,291.3065490722656,1.0,0.4355949759483337,1.0,1.0,0.3695371747016907,1.0,-2.329347610473633,1.623522162437439,0.7058255672454834,1.0962257385253906,0.0,0.0,0.0,82.0392837524414,99.0,-9.290632247924805,-0.0,1044.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.7992079854011536,0.2229394763708114,0.2015016376972198,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.8572931289672852,0.2781428694725036,0.2640348672866821,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8076891899108887,0.2300701141357422,0.1616448760032653,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8361667990684509,0.2570554316043854,0.2442139238119125,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8154520392417908,0.236674427986145,1.0690608024597168,291.3067626953125,291.1499938964844,288.6549072265625,287.07275390625,290.3017578125,297.382568359375,291.3065490722656,1.0,0.4355949759483337,1.0,1.0,0.3695371747016907,1.0,-2.329347610473633,1.623522162437439,0.7058255672454834,1.0962257385253906,0.0,0.0,0.0,82.0392837524414,99.0,-9.290632247924805,-0.0,1044.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.791246235370636,0.2239563167095184,0.2025433927774429,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038330078125,0.8493529558181763,0.2795910239219665,0.265533834695816,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.7997982501983643,0.2312177270650863,0.162546619772911,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.828739583492279,0.2583852708339691,0.2456055581569671,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.8071300983428955,0.2372260391712188,1.0721951723098757,291.3038024902344,291.1499938964844,288.6742858886719,287.08404541015625,290.29833984375,297.3799743652344,291.30352783203125,1.0,0.4390700757503509,1.0,1.0,0.3674985766410827,1.0,-2.338923454284668,1.6345398426055908,0.7043835520744324,1.1051476001739502,0.0,0.0,0.0,85.63436126708984,99.0,-9.060531616210938,-0.0,1069.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
