time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.7895439267158508,0.2249671667814254,0.2034923136234283,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.8478073477745056,0.2810346782207489,0.2669389247894287,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.7981895208358765,0.2323562949895858,0.1633746027946472,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.8272725343704224,0.2597056627273559,0.2468974441289901,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.804802417755127,0.2377638667821884,1.074834942817688,291.3007507324219,291.1499938964844,288.6923217773437,287.09405517578125,290.2961730957031,297.3775329589844,291.3005676269531,1.0,0.4410652816295624,1.0,1.0,0.3657485246658325,1.0,-2.347470283508301,1.6442816257476809,0.7031885981559753,1.1129963397979736,0.0,0.0,0.0,86.99968719482422,87.0,-8.472504615783691,-0.0,1083.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29498291015625,0.7973064184188843,0.2269891053438186,0.2052276879549026,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.8560335040092468,0.2839170396327972,0.2695763409137726,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29498291015625,0.8062342405319214,0.2346237897872924,0.1648974120616912,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.8349506258964539,0.2623347342014313,0.2492992132902145,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.8113057613372803,0.2388187646865844,1.0792046785354614,291.2948913574219,291.1499938964844,288.7241516113281,287.10986328125,290.28936767578125,297.3731689453125,291.2945556640625,1.0,0.4416318535804748,1.0,1.0,0.3622484505176544,1.0,-2.3626887798309326,1.6625560522079468,0.7001326680183411,1.1279003620147705,0.0,0.0,0.0,85.47919464111328,75.0,-8.714085578918457,-0.0,1094.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29498291015625,0.7973064184188843,0.2269891053438186,0.2052276879549026,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.8560335040092468,0.2839170396327972,0.2695763409137726,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29498291015625,0.8062342405319214,0.2346237897872924,0.1648974120616912,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.8349506258964539,0.2623347342014313,0.2492992132902145,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.8113057613372803,0.2388187646865844,1.0792046785354614,291.2948913574219,291.1499938964844,288.7241516113281,287.10986328125,290.28936767578125,297.3731689453125,291.2945556640625,1.0,0.4416318535804748,1.0,1.0,0.3622484505176544,1.0,-2.3626887798309326,1.6625560522079468,0.7001326680183411,1.1279003620147705,0.0,0.0,0.0,85.47919464111328,75.0,-8.714085578918457,-0.0,1094.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.816635012626648,0.2290082573890686,0.2068170756101608,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.8771747946739197,0.2867825031280517,0.2720484137535095,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.825188934803009,0.2368794381618499,0.1662993878126144,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.8545777201652527,0.2649498879909515,0.2515351772308349,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.8287030458450317,0.2398539036512375,1.0827538967132568,291.28619384765625,291.1499938964844,288.75,287.119873046875,290.2783508300781,297.3692932128906,291.28570556640625,1.0,0.4390646815299988,1.0,1.0,0.3587483465671539,1.0,-2.3762030601501465,1.679831862449646,0.6963711977005005,1.142189860343933,0.0,0.0,0.0,80.03252410888672,63.0,-11.737223625183104,-0.0,1087.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.816635012626648,0.2290082573890686,0.2068170756101608,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.8771747946739197,0.2867825031280517,0.2720484137535095,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.825188934803009,0.2368794381618499,0.1662993878126144,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.8545777201652527,0.2649498879909515,0.2515351772308349,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.8287030458450317,0.2398539036512375,1.0827538967132568,291.28619384765625,291.1499938964844,288.75,287.119873046875,290.2783508300781,297.3692932128906,291.28570556640625,1.0,0.4390646815299988,1.0,1.0,0.3587483465671539,1.0,-2.3762030601501465,1.679831862449646,0.6963711977005005,1.142189860343933,0.0,0.0,0.0,80.03252410888672,63.0,-11.737223625183104,-0.0,1087.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764587402344,0.846397876739502,0.2310131043195724,0.2083052098751068,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.9131941199302672,0.2896289229393005,0.2744053602218628,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.855741560459137,0.2391155958175659,0.1676185876131057,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8883365392684937,0.267545223236084,0.2536582350730896,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.85813969373703,0.2408683896064758,1.0857599973678589,291.2763366699219,291.1499938964844,288.7728576660156,287.1249389648437,290.2684936523437,297.36578369140625,291.27587890625,1.0,0.4345318675041199,1.0,1.0,0.3556496500968933,1.0,-2.388569593429565,1.695486068725586,0.6930835247039795,1.1551218032836914,0.0,0.0,0.0,72.14286804199219,51.0,-12.898578643798828,-0.0,1068.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764587402344,0.846397876739502,0.2310131043195724,0.2083052098751068,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.9131941199302672,0.2896289229393005,0.2744053602218628,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.855741560459137,0.2391155958175659,0.1676185876131057,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8883365392684937,0.267545223236084,0.2536582350730896,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.85813969373703,0.2408683896064758,1.0857599973678589,291.2763366699219,291.1499938964844,288.7728576660156,287.1249389648437,290.2684936523437,297.36578369140625,291.27587890625,1.0,0.4345318675041199,1.0,1.0,0.3556496500968933,1.0,-2.388569593429565,1.695486068725586,0.6930835247039795,1.1551218032836914,0.0,0.0,0.0,72.14286804199219,51.0,-12.898578643798828,-0.0,1068.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.8966997861862183,0.2330052107572555,0.2097247987985611,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.9734994173049928,0.292469173669815,0.2766945660114288,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.907593071460724,0.241330936551094,0.1688796132802963,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.947259485721588,0.2701230347156524,0.2557044923305511,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9087483882904052,0.2418670058250427,1.0884071588516235,291.2669372558594,291.1499938964844,288.79595947265625,287.1263732910156,290.2591247558594,297.36260986328125,291.2665100097656,1.0,0.4287531673908233,1.0,1.0,0.3525509536266327,1.0,-2.400179147720337,1.7106869220733645,0.6894921660423279,1.1677716970443726,0.0,0.0,0.0,62.72483825683594,39.0,-13.018964767456056,-0.0,1043.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.8966997861862183,0.2330052107572555,0.2097247987985611,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.9734994173049928,0.292469173669815,0.2766945660114288,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.907593071460724,0.241330936551094,0.1688796132802963,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.947259485721588,0.2701230347156524,0.2557044923305511,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9087483882904052,0.2418670058250427,1.0884071588516235,291.2669372558594,291.1499938964844,288.79595947265625,287.1263732910156,290.2591247558594,297.36260986328125,291.2665100097656,1.0,0.4287531673908233,1.0,1.0,0.3525509536266327,1.0,-2.400179147720337,1.7106869220733645,0.6894921660423279,1.1677716970443726,0.0,0.0,0.0,62.72483825683594,39.0,-13.018964767456056,-0.0,1043.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.9332721829414368,0.2339894324541092,0.2104375064373016,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.9990000128746032,0.2939035892486572,0.2749168276786804,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.9458648562431335,0.2424246370792389,0.1695102155208587,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.9821885824203492,0.271398514509201,0.2567291855812073,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.9462162256240844,0.2423540651798248,1.0897430181503296,291.26251220703125,291.1499938964844,288.8075866699219,287.12579345703125,290.25408935546875,297.3611145019531,291.2621154785156,1.0,0.4254147410392761,1.0,1.0,0.3510016202926636,1.0,-2.402559995651245,1.7160359621047974,0.6865241527557373,1.1730250120162964,0.0,0.0,0.0,58.13811874389648,39.0,-12.88833713531494,-0.0,1027.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9554280638694764,0.2349244654178619,0.2112125307321548,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.9990067481994628,0.2959309816360473,0.2582082152366638,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.9671844840049744,0.2434705048799514,0.1701895743608474,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.9985247850418092,0.2726282179355621,0.2576700448989868,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.9667019248008728,0.2427923381328582,1.091389775276184,291.2579650878906,291.1499938964844,288.8192138671875,287.1243896484375,290.2483825683594,297.3616638183594,291.25732421875,1.0,0.4210072159767151,1.0,1.0,0.3498567640781402,1.0,-2.387033462524414,1.7089072465896606,0.6781261563301086,1.169447660446167,0.0,0.0,0.0,55.41504287719727,59.0,-13.43163776397705,-0.0,999.3486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.9597165584564208,0.2368479520082473,0.2129118740558624,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.998879849910736,0.3010033071041107,0.2568646669387817,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.9713982343673706,0.2456282973289489,0.1716708391904831,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.99888014793396,0.2754743099212646,0.256864994764328,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.9693830609321594,0.243746668100357,1.0955002307891846,291.2508239746094,291.1499938964844,288.84259033203125,287.1192321777344,290.2481994628906,297.3705444335937,291.2508544921875,1.0,0.4229308366775512,1.0,1.0,0.3475670516490936,1.0,-2.3937392234802246,1.7190574407577517,0.6746817231178284,1.1775333881378174,0.0,0.0,0.0,55.43921661376953,79.0,-8.317803382873535,-0.0,1006.4257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.9597165584564208,0.2368479520082473,0.2129118740558624,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.998879849910736,0.3010033071041107,0.2568646669387817,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.9713982343673706,0.2456282973289489,0.1716708391904831,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.99888014793396,0.2754743099212646,0.256864994764328,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.9693830609321594,0.243746668100357,1.0955002307891846,291.2508239746094,291.1499938964844,288.84259033203125,287.1192321777344,290.2481994628906,297.3705444335937,291.2508544921875,1.0,0.4229308366775512,1.0,1.0,0.3475670516490936,1.0,-2.3937392234802246,1.7190574407577517,0.6746817231178284,1.1775333881378174,0.0,0.0,0.0,55.43921661376953,79.0,-8.317803382873535,-0.0,1006.4257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9366989731788636,0.2388045936822891,0.214765265583992,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.9990000128746032,0.3046554923057556,0.2779721021652221,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.949795126914978,0.2478398233652115,0.1732859462499618,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.9858696460723876,0.2779678404331207,0.2629632949829101,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9458453059196472,0.2447600364685058,1.1005189418792725,291.2521057128906,291.1499938964844,288.8659362792969,287.111083984375,290.2548217773437,297.3708190917969,291.2524719238281,1.0,0.4325737059116363,1.0,1.0,0.345277339220047,1.0,-2.4362106323242188,1.7524499893188477,0.6837607622146606,1.2011874914169312,0.0,0.0,0.0,59.62746047973633,99.0,-0.0893354266881942,-0.0,1070.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9366989731788636,0.2388045936822891,0.214765265583992,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.9990000128746032,0.3046554923057556,0.2779721021652221,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.949795126914978,0.2478398233652115,0.1732859462499618,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.9858696460723876,0.2779678404331207,0.2629632949829101,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9458453059196472,0.2447600364685058,1.1005189418792725,291.2521057128906,291.1499938964844,288.8659362792969,287.111083984375,290.2548217773437,297.3708190917969,291.2524719238281,1.0,0.4325737059116363,1.0,1.0,0.345277339220047,1.0,-2.4362106323242188,1.7524499893188477,0.6837607622146606,1.2011874914169312,0.0,0.0,0.0,59.62746047973633,99.0,-0.0893354266881942,-0.0,1070.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8681566119194031,0.2406718283891677,0.2169028222560882,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9465453028678894,0.3062200248241424,0.2902350723743438,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.879190981388092,0.2499803602695465,0.1751352995634079,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9148504734039308,0.2803441286087036,0.2656758725643158,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8744409084320068,0.2456758320331573,1.1069581508636477,291.25732421875,291.1499938964844,288.8892822265625,287.1001892089844,290.2597961425781,297.359619140625,291.257568359375,1.0,0.4461605846881866,1.0,1.0,0.3434626162052154,1.0,-2.4650795459747314,1.7757960557937622,0.6892834305763245,1.2187846899032593,0.0,0.0,0.0,72.13111877441406,119.0,4.182356834411621,-0.0,1156.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8681566119194031,0.2406718283891677,0.2169028222560882,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9465453028678894,0.3062200248241424,0.2902350723743438,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.879190981388092,0.2499803602695465,0.1751352995634079,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9148504734039308,0.2803441286087036,0.2656758725643158,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8744409084320068,0.2456758320331573,1.1069581508636477,291.25732421875,291.1499938964844,288.8892822265625,287.1001892089844,290.2597961425781,297.359619140625,291.257568359375,1.0,0.4461605846881866,1.0,1.0,0.3434626162052154,1.0,-2.4650795459747314,1.7757960557937622,0.6892834305763245,1.2187846899032593,0.0,0.0,0.0,72.13111877441406,119.0,4.182356834411621,-0.0,1156.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176525235176086,0.2424378842115402,0.2190842777490615,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828885555267334,0.3081982731819153,0.2925831079483032,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274601697921753,0.2520362734794616,0.1770307272672653,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578155040740967,0.2826835811138153,0.2684979736804962,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8221235275268555,0.2464807331562042,1.1135599613189695,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,290.26300048828125,297.3514099121094,291.2601318359375,1.0,0.4612107276916504,1.0,1.0,0.3416478931903839,1.0,-2.4858858585357666,1.794054388999939,0.6918315291404724,1.2321738004684448,0.0,0.0,0.0,88.4333267211914,122.0,4.069185256958008,-0.0,1248.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176525235176086,0.2424378842115402,0.2190842777490615,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828885555267334,0.3081982731819153,0.2925831079483032,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274601697921753,0.2520362734794616,0.1770307272672653,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578155040740967,0.2826835811138153,0.2684979736804962,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8221235275268555,0.2464807331562042,1.1135599613189695,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,290.26300048828125,297.3514099121094,291.2601318359375,1.0,0.4612107276916504,1.0,1.0,0.3416478931903839,1.0,-2.4858858585357666,1.794054388999939,0.6918315291404724,1.2321738004684448,0.0,0.0,0.0,88.4333267211914,122.0,4.069185256958008,-0.0,1248.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8026596307754517,0.2432931065559387,0.2200883328914642,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8662146925926208,0.3093180656433105,0.2938455641269684,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8130778074264526,0.2530406713485718,0.1779146343469619,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8425341248512268,0.2838404774665832,0.2698347866535187,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8068834543228149,0.2468541264533996,1.1164230108261108,291.2615661621094,291.1499938964844,288.92401123046875,287.0791320800781,290.2646484375,297.3482971191406,291.26177978515625,1.0,0.4668055474758148,1.0,1.0,0.3407405316829681,1.0,-2.4947190284729004,1.8021550178527832,0.6925641298294067,1.2383525371551514,0.0,0.0,0.0,94.90584564208984,122.0,4.2841997146606445,-0.0,1287.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7917062044143677,0.2441399544477462,0.221037670969963,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8548595309257507,0.3104925453662872,0.2951231300830841,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8023724555969238,0.2540376186370849,0.1787570118904113,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.832133948802948,0.2849938571453094,0.2711201310157776,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.795351505279541,0.2472169548273086,1.1190046072006226,291.2627868652344,291.1499938964844,288.9354858398437,287.07098388671875,290.26495361328125,297.3456420898437,291.2629089355469,1.0,0.4716439843177795,1.0,1.0,0.3396622240543365,1.0,-2.5030534267425537,1.8103587627410889,0.6926946043968201,1.2447253465652466,0.0,0.0,0.0,100.193359375,110.0,3.5740091800689697,-0.0,1319.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886419892311096,0.2458228319883346,0.2226284891366958,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.8519517183303833,0.3129453063011169,0.2974874675273895,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995135188102722,0.2560212016105652,0.1802034378051757,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.8295018076896667,0.2872957289218902,0.273375540971756,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911946177482605,0.2479244321584701,1.1226000785827637,291.263671875,291.1499938964844,288.9582214355469,287.0531311035156,290.2647399902344,297.3414001464844,291.26373291015625,1.0,0.4748093783855438,1.0,1.0,0.3375055491924286,1.0,-2.5165765285491943,1.8247991800308228,0.6917774677276611,1.2562299966812134,0.0,0.0,0.0,102.86833953857422,98.0,1.725649356842041,-0.0,1348.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886419892311096,0.2458228319883346,0.2226284891366958,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.8519517183303833,0.3129453063011169,0.2974874675273895,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995135188102722,0.2560212016105652,0.1802034378051757,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.8295018076896667,0.2872957289218902,0.273375540971756,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911946177482605,0.2479244321584701,1.1226000785827637,291.263671875,291.1499938964844,288.9582214355469,287.0531311035156,290.2647399902344,297.3414001464844,291.26373291015625,1.0,0.4748093783855438,1.0,1.0,0.3375055491924286,1.0,-2.5165765285491943,1.8247991800308228,0.6917774677276611,1.2562299966812134,0.0,0.0,0.0,102.86833953857422,98.0,1.725649356842041,-0.0,1348.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984451651573181,0.247521236538887,0.224010944366455,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624206185340881,0.3154941201210022,0.2997262179851532,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095993995666504,0.2580194771289825,0.1814871877431869,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392004370689392,0.289613127708435,0.275412917137146,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999429106712341,0.2486390024423599,1.1251121759414673,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,290.2641906738281,297.3382568359375,291.2637939453125,1.0,0.4738098382949829,1.0,1.0,0.335348904132843,1.0,-2.527937412261963,1.837869644165039,0.690067708492279,1.2668116092681885,0.0,0.0,0.0,99.70626831054688,86.0,0.5011746883392334,-0.0,1349.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984451651573181,0.247521236538887,0.224010944366455,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624206185340881,0.3154941201210022,0.2997262179851532,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095993995666504,0.2580194771289825,0.1814871877431869,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392004370689392,0.289613127708435,0.275412917137146,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999429106712341,0.2486390024423599,1.1251121759414673,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,290.2641906738281,297.3382568359375,291.2637939453125,1.0,0.4738098382949829,1.0,1.0,0.335348904132843,1.0,-2.527937412261963,1.837869644165039,0.690067708492279,1.2668116092681885,0.0,0.0,0.0,99.70626831054688,86.0,0.5011746883392334,-0.0,1349.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172836303710938,0.2492271661758422,0.2252773940563202,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834922909736633,0.3180910050868988,0.3018877804279327,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280057907104492,0.2600300014019012,0.1826824992895126,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586771488189697,0.2919413149356842,0.2773294448852539,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176818490028381,0.2493647336959839,1.1270431280136108,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,290.2518920898437,297.3357849121094,291.2570495605469,1.0,0.4702537953853607,1.0,1.0,0.3317863941192627,1.0,-2.538115978240967,1.8537691831588743,0.6843468546867371,1.280459761619568,0.0,0.0,0.0,93.07097625732422,74.0,-7.621499538421631,-0.0,1333.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172836303710938,0.2492271661758422,0.2252773940563202,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834922909736633,0.3180910050868988,0.3018877804279327,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280057907104492,0.2600300014019012,0.1826824992895126,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586771488189697,0.2919413149356842,0.2773294448852539,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176818490028381,0.2493647336959839,1.1270431280136108,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,290.2518920898437,297.3357849121094,291.2570495605469,1.0,0.4702537953853607,1.0,1.0,0.3317863941192627,1.0,-2.538115978240967,1.8537691831588743,0.6843468546867371,1.280459761619568,0.0,0.0,0.0,93.07097625732422,74.0,-7.621499538421631,-0.0,1333.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8441003561019897,0.250904768705368,0.2264469563961029,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167764186859132,0.3206841945648193,0.3039739429950714,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557900190353394,0.26202392578125,0.1838100254535675,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.889473557472229,0.2942509055137634,0.279152512550354,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8434848189353943,0.2500775456428528,1.1285537481307983,291.2467956542969,291.1499938964844,289.024169921875,286.9892883300781,290.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651255905628204,1.0,1.0,0.32822385430336,1.0,-2.547388792037964,1.869248509407044,0.67814040184021,1.2938761711120603,0.0,0.0,0.0,84.3579330444336,62.0,-13.053537368774414,-0.0,1307.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8441003561019897,0.250904768705368,0.2264469563961029,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167764186859132,0.3206841945648193,0.3039739429950714,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557900190353394,0.26202392578125,0.1838100254535675,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.889473557472229,0.2942509055137634,0.279152512550354,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8434848189353943,0.2500775456428528,1.1285537481307983,291.2467956542969,291.1499938964844,289.024169921875,286.9892883300781,290.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651255905628204,1.0,1.0,0.32822385430336,1.0,-2.547388792037964,1.869248509407044,0.67814040184021,1.2938761711120603,0.0,0.0,0.0,84.3579330444336,62.0,-13.053537368774414,-0.0,1307.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8624762296676636,0.2517328858375549,0.2270036935806274,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.9409685134887696,0.3219754695892334,0.3049934506416321,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8750472068786621,0.2630141079425812,0.1843547970056533,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.9105324745178224,0.2953978776931762,0.2800374329090118,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8612825274467468,0.2504279911518097,1.129191756248474,291.2408142089844,291.1499938964844,289.0347595214844,286.9774475097656,290.2318115234375,297.332275390625,291.2402648925781,1.0,0.4621738493442535,1.0,1.0,0.3264425992965698,1.0,-2.551767349243164,1.876837968826294,0.6749294400215149,1.3004858493804932,0.0,0.0,0.0,79.50416564941406,62.0,-14.772173881530762,-0.0,1291.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8859025835990906,0.2525536715984344,0.2275451421737671,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.9684253931045532,0.3232619166374206,0.3059995472431183,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.8992947936058044,0.2639994621276855,0.1848894357681274,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.9390955567359924,0.2965392172336578,0.2809078693389892,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8840689063072205,0.2507739663124084,1.1297664642333984,291.2342834472656,291.1499938964844,289.045166015625,286.9653625488281,290.2240295410156,297.33111572265625,291.233642578125,1.0,0.4590294063091278,1.0,1.0,0.3245414793491363,1.0,-2.556005954742432,1.8846430778503416,0.6713627576828003,1.3073378801345823,0.0,0.0,0.0,74.40921020507812,50.0,-16.61758804321289,-0.0,1274.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9389294385910034,0.2541294395923614,0.2286730706691742,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261180222034454,0.2941716611385345,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9547359943389891,0.2659120857715606,0.1859990358352661,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901337623596193,0.2987617552280426,0.2827014625072479,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9354069828987122,0.2514089047908783,1.1311795711517334,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,290.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515561759471893,1.0,1.0,0.3207391798496246,1.0,-2.5483767986297607,1.8895068168640137,0.6588698625564575,1.3143240213394165,0.0,0.0,0.0,65.85907745361328,68.0,-20.81965065002441,-0.0,1228.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9389294385910034,0.2541294395923614,0.2286730706691742,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261180222034454,0.2941716611385345,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9547359943389891,0.2659120857715606,0.1859990358352661,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901337623596193,0.2987617552280426,0.2827014625072479,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9354069828987122,0.2514089047908783,1.1311795711517334,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,290.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515561759471893,1.0,1.0,0.3207391798496246,1.0,-2.5483767986297607,1.8895068168640137,0.6588698625564575,1.3143240213394165,0.0,0.0,0.0,65.85907745361328,68.0,-20.81965065002441,-0.0,1228.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9445414543151855,0.2556629776954651,0.2300255000591278,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.9990000128746032,0.3303515315055847,0.2913129329681396,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9604003429412842,0.2677997648715973,0.1872934252023697,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9944928884506226,0.300959438085556,0.2847443222999573,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9397745728492736,0.2520354092121124,1.133827805519104,291.20123291015625,291.1499938964844,289.0852355957031,286.9149475097656,290.1890563964844,297.33447265625,291.2005615234375,1.0,0.4529770910739898,1.0,1.0,0.3169369101524353,1.0,-2.553706407546997,1.9031715393066408,0.6505348086357117,1.326175570487976,0.0,0.0,0.0,65.5693359375,86.0,-22.45986557006836,-0.0,1233.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9445414543151855,0.2556629776954651,0.2300255000591278,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.9990000128746032,0.3303515315055847,0.2913129329681396,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9604003429412842,0.2677997648715973,0.1872934252023697,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9944928884506226,0.300959438085556,0.2847443222999573,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9397745728492736,0.2520354092121124,1.133827805519104,291.20123291015625,291.1499938964844,289.0852355957031,286.9149475097656,290.1890563964844,297.33447265625,291.2005615234375,1.0,0.4529770910739898,1.0,1.0,0.3169369101524353,1.0,-2.553706407546997,1.9031715393066408,0.6505348086357117,1.326175570487976,0.0,0.0,0.0,65.5693359375,86.0,-22.45986557006836,-0.0,1233.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.923870861530304,0.257188081741333,0.2315041869878769,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332676887512207,0.3104822933673858,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9408037066459656,0.2696958482265472,0.1886990666389465,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9792428612709044,0.3031667470932007,0.286938726902008,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179200530052184,0.2526818215847015,1.1372705698013306,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,290.1906433105469,297.333251953125,291.194091796875,1.0,0.461047351360321,1.0,1.0,0.3146803081035614,1.0,-2.5869569778442383,1.931663990020752,0.6552929282188416,1.3469314575195312,0.0,0.0,0.0,69.76875305175781,104.0,-11.286931991577148,-0.0,1293.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
