time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.923870861530304,0.257188081741333,0.2315041869878769,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332676887512207,0.3104822933673858,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9408037066459656,0.2696958482265472,0.1886990666389465,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9792428612709044,0.3031667470932007,0.286938726902008,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179200530052184,0.2526818215847015,1.1372705698013306,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,290.1906433105469,297.333251953125,291.194091796875,1.0,0.461047351360321,1.0,1.0,0.3146803081035614,1.0,-2.5869569778442383,1.931663990020752,0.6552929282188416,1.3469314575195312,0.0,0.0,0.0,69.76875305175781,104.0,-11.286931991577148,-0.0,1293.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8698555827140808,0.2586312592029571,0.2332373112440109,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.954328954219818,0.3347743153572082,0.3172654509544372,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8840945363044739,0.2715191543102264,0.1903094947338104,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9214871525764464,0.3053032755851745,0.2894118428230285,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640569448471069,0.2532348930835724,1.1419649124145508,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,290.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723294675350189,1.0,1.0,0.3124237358570099,1.0,-2.607028722763061,1.9511739015579224,0.6558548808097839,1.36216938495636,0.0,0.0,0.0,81.5031509399414,122.0,-6.932758331298828,-0.0,1371.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8698555827140808,0.2586312592029571,0.2332373112440109,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.954328954219818,0.3347743153572082,0.3172654509544372,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8840945363044739,0.2715191543102264,0.1903094947338104,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9214871525764464,0.3053032755851745,0.2894118428230285,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640569448471069,0.2532348930835724,1.1419649124145508,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,290.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723294675350189,1.0,1.0,0.3124237358570099,1.0,-2.607028722763061,1.9511739015579224,0.6558548808097839,1.36216938495636,0.0,0.0,0.0,81.5031509399414,122.0,-6.932758331298828,-0.0,1371.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470356464385986,0.25932177901268,0.2341163009405136,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9252496957778932,0.3356853425502777,0.3183434903621673,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604689836502075,0.2724041938781738,0.1911273151636123,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949858546257019,0.3063463866710663,0.2906668186187744,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8412148356437683,0.2534783482551574,1.1443575620651243,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,290.18603515625,297.32110595703125,291.1890869140625,1.0,0.47853484749794,1.0,1.0,0.3112954497337341,1.0,-2.6154801845550537,1.9598983526229856,0.6555818915367126,1.3690115213394165,0.0,0.0,0.0,88.5985107421875,122.0,-6.542198657989502,-0.0,1413.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.827503502368927,0.2599939405918121,0.2350010275840759,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000997543334961,0.3366674184799194,0.3195244967937469,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402498364448547,0.2732732892036438,0.191951498389244,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727565407752991,0.3073742687702179,0.2919312119483948,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215106129646301,0.2537036538124084,1.1467788219451904,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,290.1866149902344,297.3181457519531,291.1879272460937,1.0,0.4849914312362671,1.0,1.0,0.3105125427246094,1.0,-2.6233813762664795,1.9674028158187864,0.6559785008430481,1.3747150897979736,0.0,0.0,0.0,96.24065399169922,125.0,-4.646310329437256,-0.0,1458.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.805869460105896,0.2613153457641601,0.236562430858612,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751459121704102,0.3387684822082519,0.3218538165092468,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190862536430359,0.2749898135662079,0.1934404969215393,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495792746543884,0.309407889842987,0.2942447960376739,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985401749610901,0.2541255056858063,1.150566816329956,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,290.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937358498573303,1.0,1.0,0.3089467287063598,1.0,-2.6371798515319824,1.98095965385437,0.6562203168869019,1.3851484060287476,0.0,0.0,0.0,106.71037292480467,113.0,-1.4450987577438354,-0.0,1524.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.805869460105896,0.2613153457641601,0.236562430858612,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751459121704102,0.3387684822082519,0.3218538165092468,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190862536430359,0.2749898135662079,0.1934404969215393,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495792746543884,0.309407889842987,0.2942447960376739,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985401749610901,0.2541255056858063,1.150566816329956,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,290.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937358498573303,1.0,1.0,0.3089467287063598,1.0,-2.6371798515319824,1.98095965385437,0.6562203168869019,1.3851484060287476,0.0,0.0,0.0,106.71037292480467,113.0,-1.4450987577438354,-0.0,1524.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8045005202293396,0.2626428306102752,0.237792506814003,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740723133087158,0.3409828245639801,0.323962390422821,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8181007504463196,0.2767088711261749,0.1946703046560287,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486174941062927,0.3114396631717682,0.2962043583393097,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962557077407837,0.2545424997806549,1.152654051780701,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,290.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957124888896942,1.0,1.0,0.3073809444904327,1.0,-2.647536039352417,1.9922118186950684,0.6553242206573486,1.3940532207489014,0.0,0.0,0.0,108.32398223876952,101.0,-0.6796157360076904,-0.0,1545.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8045005202293396,0.2626428306102752,0.237792506814003,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740723133087158,0.3409828245639801,0.323962390422821,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8181007504463196,0.2767088711261749,0.1946703046560287,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486174941062927,0.3114396631717682,0.2962043583393097,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962557077407837,0.2545424997806549,1.152654051780701,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,290.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957124888896942,1.0,1.0,0.3073809444904327,1.0,-2.647536039352417,1.9922118186950684,0.6553242206573486,1.3940532207489014,0.0,0.0,0.0,108.32398223876952,101.0,-0.6796157360076904,-0.0,1545.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151535391807556,0.2639977931976318,0.238839715719223,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8865022659301758,0.3432673215866089,0.3259297013282776,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286328315734863,0.2784523665904999,0.1957549899816513,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601142168045044,0.3134896755218506,0.2979616820812225,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8062552213668823,0.254982590675354,1.153794527053833,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,290.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939092397689819,1.0,1.0,0.305185854434967,1.0,-2.655945062637329,2.0038187503814697,0.6521262526512146,1.4037096500396729,0.0,0.0,0.0,104.35994720458984,89.0,-4.274187088012695,-0.0,1539.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151535391807556,0.2639977931976318,0.238839715719223,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8865022659301758,0.3432673215866089,0.3259297013282776,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286328315734863,0.2784523665904999,0.1957549899816513,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601142168045044,0.3134896755218506,0.2979616820812225,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8062552213668823,0.254982590675354,1.153794527053833,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,290.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939092397689819,1.0,1.0,0.305185854434967,1.0,-2.655945062637329,2.0038187503814697,0.6521262526512146,1.4037096500396729,0.0,0.0,0.0,104.35994720458984,89.0,-4.274187088012695,-0.0,1539.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338801264762878,0.2653628587722778,0.23977991938591,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097374081611632,0.3455812036991119,0.3278066217899322,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8481072187423706,0.2802092730998993,0.196757823228836,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818289041519165,0.3155477046966553,0.2996029257774353,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243839144706726,0.255441665649414,1.1544289588928225,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,290.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898234009742737,1.0,1.0,0.3029907643795013,1.0,-2.663270711898804,2.014768600463867,0.6485022902488708,1.412941813468933,0.0,0.0,0.0,97.17076110839844,77.0,-7.21771240234375,-0.0,1516.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338801264762878,0.2653628587722778,0.23977991938591,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097374081611632,0.3455812036991119,0.3278066217899322,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8481072187423706,0.2802092730998993,0.196757823228836,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818289041519165,0.3155477046966553,0.2996029257774353,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243839144706726,0.255441665649414,1.1544289588928225,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,290.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898234009742737,1.0,1.0,0.3029907643795013,1.0,-2.663270711898804,2.014768600463867,0.6485022902488708,1.412941813468933,0.0,0.0,0.0,97.17076110839844,77.0,-7.21771240234375,-0.0,1516.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467060923576355,0.2660470306873321,0.2402232140302658,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270943999290466,0.346743494272232,0.328721135854721,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8617519736289978,0.2810913026332855,0.1972396373748779,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968185782432556,0.3165785372257232,0.3003952503204345,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364608883857727,0.2556775212287903,1.1546319723129272,291.17510986328125,291.083251953125,289.2038269042969,286.7264709472656,290.1701965332031,297.3039855957031,291.1748046875,1.0,0.4872249066829681,1.0,1.0,0.3018932342529297,1.0,-2.666677474975586,2.0200767517089844,0.6466007232666016,1.4174466133117676,0.0,0.0,0.0,92.7991714477539,77.0,-8.354095458984375,-0.0,1501.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626916408538818,0.2667291164398193,0.2406530380249023,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480957388877868,0.3479055166244507,0.3296232223510742,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787078261375427,0.2819731831550598,0.1977120339870453,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.9157357811927797,0.3176081776618957,0.3011737763881683,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.8514246940612793,0.255915492773056,1.1547832489013672,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,290.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843650758266449,1.0,1.0,0.3000736534595489,1.0,-2.669963359832764,2.0271425247192383,0.6428209543228149,1.4237289428710938,0.0,0.0,0.0,88.06607055664062,65.0,-12.746590614318848,-0.0,1484.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.907836616039276,0.2680537402629852,0.2414595037698745,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944237470626832,0.3501970469951629,0.3313776850700378,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274423122406006,0.2837079465389251,0.1986218243837356,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.968585193157196,0.3196361362934112,0.302681028842926,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942497372627258,0.2563731372356415,1.1549047231674194,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,290.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780647158622741,1.0,1.0,0.2964344620704651,1.0,-2.676091194152832,2.0412380695343018,0.634852945804596,1.4363609552383425,0.0,0.0,0.0,77.85103607177734,68.0,-21.23471069335937,-0.0,1446.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.907836616039276,0.2680537402629852,0.2414595037698745,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944237470626832,0.3501970469951629,0.3313776850700378,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274423122406006,0.2837079465389251,0.1986218243837356,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.968585193157196,0.3196361362934112,0.302681028842926,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942497372627258,0.2563731372356415,1.1549047231674194,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,290.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780647158622741,1.0,1.0,0.2964344620704651,1.0,-2.676091194152832,2.0412380695343018,0.634852945804596,1.4363609552383425,0.0,0.0,0.0,77.85103607177734,68.0,-21.23471069335937,-0.0,1446.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.928399622440338,0.2692732810974121,0.2424598485231399,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529851734638214,0.3211195170879364,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489606618881226,0.2853535711765289,0.1996928751468658,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864544868469238,0.3215726315975189,0.3044043481349945,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119244813919068,0.2567543685436249,1.156118631362915,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,290.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751202762126922,1.0,1.0,0.2927952706813812,1.0,-2.669796705245972,2.0467607975006104,0.623035728931427,1.4433263540267944,0.0,0.0,0.0,74.46076202392578,71.0,-27.57064819335937,-0.0,1422.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.928399622440338,0.2692732810974121,0.2424598485231399,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529851734638214,0.3211195170879364,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489606618881226,0.2853535711765289,0.1996928751468658,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864544868469238,0.3215726315975189,0.3044043481349945,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119244813919068,0.2567543685436249,1.156118631362915,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,290.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751202762126922,1.0,1.0,0.2927952706813812,1.0,-2.669796705245972,2.0467607975006104,0.623035728931427,1.4433263540267944,0.0,0.0,0.0,74.46076202392578,71.0,-27.57064819335937,-0.0,1422.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376792907714844,0.2704147100448608,0.2434523999691009,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3566053211688995,0.3142719268798828,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582558274269104,0.2869379222393036,0.2007700800895691,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936288595199584,0.3234434723854065,0.306132823228836,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198505878448486,0.2570904493331909,1.1574419736862185,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,290.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740838408470154,1.0,1.0,0.2894356846809387,1.0,-2.6677138805389404,2.054445743560791,0.613268256187439,1.4513041973114014,0.0,0.0,0.0,73.2222671508789,89.0,-29.23537826538086,-0.0,1414.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376792907714844,0.2704147100448608,0.2434523999691009,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3566053211688995,0.3142719268798828,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582558274269104,0.2869379222393036,0.2007700800895691,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936288595199584,0.3234434723854065,0.306132823228836,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198505878448486,0.2570904493331909,1.1574419736862185,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,290.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740838408470154,1.0,1.0,0.2894356846809387,1.0,-2.6677138805389404,2.054445743560791,0.613268256187439,1.4513041973114014,0.0,0.0,0.0,73.2222671508789,89.0,-29.23537826538086,-0.0,1414.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233043789863586,0.2715434730052948,0.2445525825023651,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595851957798004,0.3284997642040252,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448832869529724,0.2885236144065857,0.2019407302141189,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833806157112122,0.3253090977668762,0.3079813718795776,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053313136100768,0.2574384808540344,1.1594246625900269,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,290.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803653359413147,1.0,1.0,0.2860760688781738,1.0,-2.692110538482666,2.080544948577881,0.6115656495094299,1.4714529514312744,0.0,0.0,0.0,76.51193237304688,107.0,-27.42449760437012,-0.0,1462.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233043789863586,0.2715434730052948,0.2445525825023651,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595851957798004,0.3284997642040252,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448832869529724,0.2885236144065857,0.2019407302141189,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833806157112122,0.3253090977668762,0.3079813718795776,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053313136100768,0.2574384808540344,1.1594246625900269,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,290.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803653359413147,1.0,1.0,0.2860760688781738,1.0,-2.692110538482666,2.080544948577881,0.6115656495094299,1.4714529514312744,0.0,0.0,0.0,76.51193237304688,107.0,-27.42449760437012,-0.0,1462.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087766408920288,0.2720932364463806,0.2451490461826324,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9984617829322816,0.3602370619773865,0.3410837650299072,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300965666770936,0.2893070876598358,0.2025658339262008,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.971172571182251,0.3262304365634918,0.3089573383331299,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919963836669922,0.2575996816158294,1.160670042037964,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,290.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855120182037353,1.0,1.0,0.2843962609767914,1.0,-2.711556196212769,2.098661422729492,0.6128948330879211,1.4851810932159424,0.0,0.0,0.0,79.86761474609375,107.0,-26.18084716796875,-0.0,1504.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812853097915649,0.2725835144519806,0.2458518743515014,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740675091743468,0.3606720566749573,0.3418317139148712,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.899950385093689,0.2900339663028717,0.2032759040594101,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412570595741272,0.3270944058895111,0.3100475072860718,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651134371757507,0.2576969563961029,1.1624354124069214,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,290.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908303618431091,1.0,1.0,0.2833822667598724,1.0,-2.717421770095825,2.1056017875671387,0.6118200421333313,1.4910563230514526,0.0,0.0,0.0,86.43856811523438,125.0,-24.12944221496582,-0.0,1543.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376740217208862,0.2735069096088409,0.2472308874130249,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203850626945496,0.3619627356529236,0.3434934020042419,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545408248901367,0.291435956954956,0.2046799510717392,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894343972206116,0.3287678360939026,0.3122037053108215,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227669596672058,0.2578222751617431,1.1657733917236328,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,290.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025255680084229,1.0,1.0,0.2813543081283569,1.0,-2.729365587234497,2.119497299194336,0.6098681092262268,1.5022090673446655,0.0,0.0,0.0,101.17820739746094,143.0,-21.401262283325195,-0.0,1629.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376740217208862,0.2735069096088409,0.2472308874130249,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203850626945496,0.3619627356529236,0.3434934020042419,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545408248901367,0.291435956954956,0.2046799510717392,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894343972206116,0.3287678360939026,0.3122037053108215,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227669596672058,0.2578222751617431,1.1657733917236328,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,290.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025255680084229,1.0,1.0,0.2813543081283569,1.0,-2.729365587234497,2.119497299194336,0.6098681092262268,1.5022090673446655,0.0,0.0,0.0,101.17820739746094,143.0,-21.401262283325195,-0.0,1629.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804573118686676,0.2743640542030334,0.2486043721437454,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.880103588104248,0.3635266721248626,0.3455394506454468,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213868141174316,0.2927771508693695,0.2060837000608444,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528099656105042,0.3303759098052978,0.3143554925918579,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880784273147583,0.2578754425048828,1.1690447330474854,291.04376220703125,291.0260009765625,289.25,286.620849609375,290.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150442123413086,1.0,1.0,0.279326319694519,1.0,-2.7416789531707764,2.1336820125579834,0.607996940612793,1.513579487800598,0.0,0.0,0.0,117.42808532714844,146.0,-20.572399139404297,-0.0,1722.9063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804573118686676,0.2743640542030334,0.2486043721437454,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.880103588104248,0.3635266721248626,0.3455394506454468,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213868141174316,0.2927771508693695,0.2060837000608444,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528099656105042,0.3303759098052978,0.3143554925918579,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880784273147583,0.2578754425048828,1.1690447330474854,291.04376220703125,291.0260009765625,289.25,286.620849609375,290.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150442123413086,1.0,1.0,0.279326319694519,1.0,-2.7416789531707764,2.1336820125579834,0.607996940612793,1.513579487800598,0.0,0.0,0.0,117.42808532714844,146.0,-20.572399139404297,-0.0,1722.9063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797133922576904,0.2728870213031769,0.2482485920190811,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543238043785095,0.362829715013504,0.345904141664505,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973552346229553,0.2917082011699676,0.2061134874820709,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290724754333496,0.3295451998710632,0.3146308362483978,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630581259727478,0.2553449273109436,1.162992238998413,291.02960205078125,291.0260009765625,289.25,286.6183776855469,290.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223942399024963,1.0,1.0,0.2784614264965057,1.0,-2.7348058223724365,2.131296873092652,0.6035090088844299,1.512970209121704,0.0,0.0,0.0,130.62701416015625,134.0,-20.34603500366211,-0.0,1774.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797133922576904,0.2728870213031769,0.2482485920190811,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543238043785095,0.362829715013504,0.345904141664505,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973552346229553,0.2917082011699676,0.2061134874820709,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290724754333496,0.3295451998710632,0.3146308362483978,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630581259727478,0.2553449273109436,1.162992238998413,291.02960205078125,291.0260009765625,289.25,286.6183776855469,290.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223942399024963,1.0,1.0,0.2784614264965057,1.0,-2.7348058223724365,2.131296873092652,0.6035090088844299,1.512970209121704,0.0,0.0,0.0,130.62701416015625,134.0,-20.34603500366211,-0.0,1774.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737577557563782,0.2722125947475433,0.2476139813661575,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488299250602722,0.3628784716129303,0.3459280729293823,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915365099906921,0.2913341820240021,0.2058429419994354,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237926959991455,0.3293750584125519,0.314462810754776,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561453580856323,0.2533490657806396,1.154104471206665,291.0156555175781,291.0260009765625,289.25,286.6181945800781,290.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222588181495667,1.0,1.0,0.2775965631008148,1.0,-2.7228636741638184,2.125273942947388,0.5975895524024963,1.5095657110214231,0.0,0.0,0.0,133.52255249023438,122.0,-19.40900993347168,-0.0,1769.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737577557563782,0.2722125947475433,0.2476139813661575,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488299250602722,0.3628784716129303,0.3459280729293823,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915365099906921,0.2913341820240021,0.2058429419994354,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237926959991455,0.3293750584125519,0.314462810754776,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561453580856323,0.2533490657806396,1.154104471206665,291.0156555175781,291.0260009765625,289.25,286.6181945800781,290.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222588181495667,1.0,1.0,0.2775965631008148,1.0,-2.7228636741638184,2.125273942947388,0.5975895524024963,1.5095657110214231,0.0,0.0,0.0,133.52255249023438,122.0,-19.40900993347168,-0.0,1769.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752626538276672,0.2720698118209839,0.2473930865526199,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507258892059326,0.3630911111831665,0.3460310697555542,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932419776916504,0.2913287878036499,0.2057684808969497,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254870772361755,0.329466700553894,0.314454585313797,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568958401679993,0.2525270581245422,1.1499689817428589,291.0093078613281,291.0260009765625,289.25,286.6189270019531,289.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206310153007507,1.0,1.0,0.2771641314029693,1.0,-2.717651605606079,2.1227903366088867,0.5948612689971924,1.5082130432128906,0.0,0.0,0.0,132.21800231933594,122.0,-18.530941009521484,-0.0,1755.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788037657737732,0.2720163762569427,0.2472180873155594,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547506928443909,0.3633942902088165,0.3461818099021911,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970432639122009,0.2914128601551056,0.2057278752326965,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291458487510681,0.3296460211277008,0.3144901394844055,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7595606446266174,0.2518030107021332,1.146073579788208,291.0050048828125,291.0260009765625,289.25,286.62017822265625,289.99871826171875,297.2279357910156,291.0047912597656,1.0,0.5183013081550598,1.0,1.0,0.2774355411529541,1.0,-2.712934255599976,2.118863344192505,0.5940709710121155,1.5053136348724363,0.0,0.0,0.0,129.71817016601562,110.0,-14.33978271484375,-0.0,1737.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909775972366333,0.2721287608146667,0.2469863146543502,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682762980461121,0.3642275631427765,0.3466132283210754,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097132444381714,0.2918095290660858,0.2057428359985351,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.841396152973175,0.3302284479141235,0.3146866261959076,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697599530220032,0.2506183683872223,1.1390440464019775,291.0025939941406,291.0260009765625,289.25,286.6241760253906,290.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122198462486267,1.0,1.0,0.2779783904552459,1.0,-2.7049789428710938,2.1118085384368896,0.5931702852249146,1.4999834299087524,0.0,0.0,0.0,122.24402618408205,98.0,-6.152109622955322,-0.0,1691.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
