time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909775972366333,0.2721287608146667,0.2469863146543502,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682762980461121,0.3642275631427765,0.3466132283210754,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097132444381714,0.2918095290660858,0.2057428359985351,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.841396152973175,0.3302284479141235,0.3146866261959076,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697599530220032,0.2506183683872223,1.1390440464019775,291.0025939941406,291.0260009765625,289.25,286.6241760253906,290.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122198462486267,1.0,1.0,0.2779783904552459,1.0,-2.7049789428710938,2.1118085384368896,0.5931702852249146,1.4999834299087524,0.0,0.0,0.0,122.24402618408205,98.0,-6.152109622955322,-0.0,1691.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091946244239807,0.2724485099315643,0.2468824088573455,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887736797332764,0.3652827143669128,0.3471914827823639,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272604942321777,0.2924360334873199,0.2058709263801574,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601085543632507,0.3310340046882629,0.3150299191474914,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860775589942932,0.249715656042099,1.132969856262207,291.002685546875,291.0260009765625,289.25,286.6300354003906,290.0024108886719,297.220703125,291.0027160644531,1.0,0.5049823522567749,1.0,1.0,0.2785212695598602,1.0,-2.698814392089844,2.1060171127319336,0.5927972793579102,1.4955207109451294,0.0,0.0,0.0,112.71617126464844,86.0,-1.3955411911010742,-0.0,1638.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091946244239807,0.2724485099315643,0.2468824088573455,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887736797332764,0.3652827143669128,0.3471914827823639,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272604942321777,0.2924360334873199,0.2058709263801574,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601085543632507,0.3310340046882629,0.3150299191474914,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860775589942932,0.249715656042099,1.132969856262207,291.002685546875,291.0260009765625,289.25,286.6300354003906,290.0024108886719,297.220703125,291.0027160644531,1.0,0.5049823522567749,1.0,1.0,0.2785212695598602,1.0,-2.698814392089844,2.1060171127319336,0.5927972793579102,1.4955207109451294,0.0,0.0,0.0,112.71617126464844,86.0,-1.3955411911010742,-0.0,1638.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320595026016235,0.2729120850563049,0.2468737810850143,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177653789520264,0.3664950132369995,0.3478830456733703,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508867621421814,0.293231338262558,0.2060905694961547,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865091800689697,0.3320005238056183,0.3154899179935455,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.808885931968689,0.2490289956331253,1.1277049779891968,291.0061950683594,291.0260009765625,289.25,286.6376037597656,290.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971188604831695,1.0,1.0,0.2795160412788391,1.0,-2.6941235065460205,2.10008192062378,0.5940415859222412,1.490593194961548,0.0,0.0,0.0,102.0560531616211,74.0,3.68320631980896,-0.0,1582.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320595026016235,0.2729120850563049,0.2468737810850143,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177653789520264,0.3664950132369995,0.3478830456733703,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508867621421814,0.293231338262558,0.2060905694961547,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865091800689697,0.3320005238056183,0.3154899179935455,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.808885931968689,0.2490289956331253,1.1277049779891968,291.0061950683594,291.0260009765625,289.25,286.6376037597656,290.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971188604831695,1.0,1.0,0.2795160412788391,1.0,-2.6941235065460205,2.10008192062378,0.5940415859222412,1.490593194961548,0.0,0.0,0.0,102.0560531616211,74.0,3.68320631980896,-0.0,1582.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634217977523804,0.2734899520874023,0.246948629617691,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594415426254272,0.3678310811519623,0.3486720025539398,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846240043640137,0.2941631078720093,0.2063910514116287,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246025681495668,0.3330944776535034,0.3160509467124939,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377056121826172,0.2485168576240539,1.1231406927108765,291.0118713378906,291.0260009765625,289.25,286.646728515625,290.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889217913150787,1.0,1.0,0.280510812997818,1.0,-2.6907107830047607,2.095008134841919,0.5957026481628418,1.4862443208694458,0.0,0.0,0.0,90.7623291015625,62.0,6.885031223297119,-0.0,1525.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634217977523804,0.2734899520874023,0.246948629617691,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594415426254272,0.3678310811519623,0.3486720025539398,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846240043640137,0.2941631078720093,0.2063910514116287,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246025681495668,0.3330944776535034,0.3160509467124939,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377056121826172,0.2485168576240539,1.1231406927108765,291.0118713378906,291.0260009765625,289.25,286.646728515625,290.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889217913150787,1.0,1.0,0.280510812997818,1.0,-2.6907107830047607,2.095008134841919,0.5957026481628418,1.4862443208694458,0.0,0.0,0.0,90.7623291015625,62.0,6.885031223297119,-0.0,1525.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.884548544883728,0.2738125622272491,0.2470126301050186,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821110963821412,0.368535429239273,0.3490971028804779,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069399237632751,0.2946702241897583,0.2065673470497131,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.95057612657547,0.33367919921875,0.3163634538650512,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.856563150882721,0.2483139783143997,1.121082782745361,291.01513671875,291.0260009765625,289.25,286.6518249511719,290.01983642578125,297.22088623046875,291.01544189453125,1.0,0.4847524464130401,1.0,1.0,0.2810082137584686,1.0,-2.6894123554229736,2.0927579402923584,0.5966544151306152,1.4842668771743774,0.0,0.0,0.0,84.97431182861328,62.0,7.935386180877685,-0.0,1497.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079803824424744,0.2741457223892212,0.2471123039722442,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692726790904999,0.3468928039073944,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337863326072692,0.2951922416687011,0.2067745178937912,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.97561115026474,0.3342766761779785,0.3167157173156738,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778735399246216,0.2481326460838318,1.1192541122436523,291.0182800292969,291.0260009765625,289.25,286.6572570800781,290.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804185032844543,1.0,1.0,0.2812690436840057,1.0,-2.6853995323181152,2.089154958724976,0.5962445735931396,1.4819278717041016,0.0,0.0,0.0,79.62232208251953,65.0,7.76240873336792,-0.0,1467.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262705445289612,0.2747886180877685,0.2475754171609878,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719824850559234,0.3298319876194,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528436660766602,0.296231746673584,0.2074058353900909,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907443523406982,0.3354625403881073,0.3177090883255005,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925533890724182,0.2477914839982986,1.117093801498413,291.0203552246094,291.0260009765625,289.25,286.6690673828125,290.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752551019191742,1.0,1.0,0.2817907035350799,1.0,-2.664781093597412,2.073359966278076,0.5914210677146912,1.4704779386520386,0.0,0.0,0.0,75.79370880126953,83.0,4.245149612426758,-0.0,1422.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262705445289612,0.2747886180877685,0.2475754171609878,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719824850559234,0.3298319876194,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528436660766602,0.296231746673584,0.2074058353900909,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907443523406982,0.3354625403881073,0.3177090883255005,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925533890724182,0.2477914839982986,1.117093801498413,291.0203552246094,291.0260009765625,289.25,286.6690673828125,290.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752551019191742,1.0,1.0,0.2817907035350799,1.0,-2.664781093597412,2.073359966278076,0.5914210677146912,1.4704779386520386,0.0,0.0,0.0,75.79370880126953,83.0,4.245149612426758,-0.0,1422.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920336127281189,0.2754960358142853,0.2482340782880783,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749367892742157,0.3362239599227905,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474776983261108,0.2973620295524597,0.2082074731588363,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.986630380153656,0.3367335200309753,0.3189272284507751,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864601850509644,0.2475818395614624,1.11621356010437,291.0246276855469,291.0260009765625,289.25,286.6820068359375,290.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782731533050537,1.0,1.0,0.2823123335838318,1.0,-2.674586772918701,2.078877687454224,0.5957089066505432,1.473340630531311,0.0,0.0,0.0,77.25492095947266,101.0,6.863664627075195,-0.0,1442.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920336127281189,0.2754960358142853,0.2482340782880783,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749367892742157,0.3362239599227905,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474776983261108,0.2973620295524597,0.2082074731588363,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.986630380153656,0.3367335200309753,0.3189272284507751,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864601850509644,0.2475818395614624,1.11621356010437,291.0246276855469,291.0260009765625,289.25,286.6820068359375,290.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782731533050537,1.0,1.0,0.2823123335838318,1.0,-2.674586772918701,2.078877687454224,0.5957089066505432,1.473340630531311,0.0,0.0,0.0,77.25492095947266,101.0,6.863664627075195,-0.0,1442.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8949015140533447,0.2762264609336853,0.2490859478712082,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944491386413574,0.3760060966014862,0.3562891483306885,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.920040726661682,0.2985377311706543,0.2091755867004394,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635363221168518,0.3380449414253235,0.3203655481338501,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626444935798645,0.2474307417869568,1.1165027618408203,291.0315856933594,291.0260009765625,289.25,286.6958923339844,290.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870155453681946,1.0,1.0,0.282403290271759,1.0,-2.70426607131958,2.099332571029663,0.6049334406852722,1.4872132539749146,0.0,0.0,0.0,83.62010192871094,119.0,8.8472261428833,-0.0,1511.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8949015140533447,0.2762264609336853,0.2490859478712082,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944491386413574,0.3760060966014862,0.3562891483306885,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.920040726661682,0.2985377311706543,0.2091755867004394,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635363221168518,0.3380449414253235,0.3203655481338501,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626444935798645,0.2474307417869568,1.1165027618408203,291.0315856933594,291.0260009765625,289.25,286.6958923339844,290.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870155453681946,1.0,1.0,0.282403290271759,1.0,-2.70426607131958,2.099332571029663,0.6049334406852722,1.4872132539749146,0.0,0.0,0.0,83.62010192871094,119.0,8.8472261428833,-0.0,1511.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.848573625087738,0.276839941740036,0.2501750886440277,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449923634529114,0.3766001760959625,0.357298195362091,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705903887748718,0.2996168732643127,0.2103427797555923,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081336855888368,0.3392574191093445,0.3220708072185516,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194583654403687,0.24717378616333,1.1180394887924194,291.0354309082031,291.0260009765625,289.25,286.71063232421875,290.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975234568119049,1.0,1.0,0.2824942171573639,1.0,-2.7107961177825928,2.103639841079712,0.6071564555168152,1.4901292324066162,0.0,0.0,0.0,97.560546875,137.0,5.588900089263916,-0.0,1585.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.848573625087738,0.276839941740036,0.2501750886440277,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449923634529114,0.3766001760959625,0.357298195362091,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705903887748718,0.2996168732643127,0.2103427797555923,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081336855888368,0.3392574191093445,0.3220708072185516,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194583654403687,0.24717378616333,1.1180394887924194,291.0354309082031,291.0260009765625,289.25,286.71063232421875,290.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975234568119049,1.0,1.0,0.2824942171573639,1.0,-2.7107961177825928,2.103639841079712,0.6071564555168152,1.4901292324066162,0.0,0.0,0.0,97.560546875,137.0,5.588900089263916,-0.0,1585.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304530382156372,0.2771259248256683,0.2507171928882599,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202435612678528,0.3770772814750671,0.357995867729187,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.851311445236206,0.3001422584056854,0.2109293788671493,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870057463645935,0.3398483991622925,0.3229267299175262,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007947206497192,0.2470306456089019,1.118820071220398,291.03668212890625,291.0260009765625,289.25,286.71826171875,290.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032690167427063,1.0,1.0,0.2825396656990051,1.0,-2.7149572372436523,2.1064257621765137,0.6085314750671387,1.491968274116516,0.0,0.0,0.0,105.1840362548828,137.0,4.677695274353027,-0.0,1626.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143762946128845,0.2773994207382202,0.2512606680393219,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994821310043335,0.3776163756847381,0.3587821125984192,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347857594490051,0.3006584942340851,0.2115195840597152,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685690760612488,0.3404292166233063,0.3237866163253784,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834436893463135,0.2468788921833038,1.1196247339248655,291.0373229980469,291.0260009765625,289.25,286.7260131835937,290.0384521484375,297.225341796875,291.037353515625,1.0,0.5092151761054993,1.0,1.0,0.2823224663734436,1.0,-2.719264507293701,2.109984397888184,0.6092801094055176,1.4945467710494995,0.0,0.0,0.0,113.15916442871094,140.0,2.935950756072998,-0.0,1669.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948169112205505,0.2779143154621124,0.2521238625049591,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.877747654914856,0.3787919878959656,0.3602741360664367,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165341019630432,0.3016655743122101,0.2125317603349685,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485559821128845,0.3415600955486297,0.3252745866775512,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638197541236877,0.2465516924858093,1.120162010192871,291.0364074707031,291.0260009765625,289.25,286.741943359375,290.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168673992156982,1.0,1.0,0.2818880081176758,1.0,-2.725748062133789,2.115701675415039,0.6100461483001709,1.4988219738006592,0.0,0.0,0.0,123.92876434326172,128.0,-0.249796450138092,-0.0,1729.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948169112205505,0.2779143154621124,0.2521238625049591,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.877747654914856,0.3787919878959656,0.3602741360664367,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165341019630432,0.3016655743122101,0.2125317603349685,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485559821128845,0.3415600955486297,0.3252745866775512,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638197541236877,0.2465516924858093,1.120162010192871,291.0364074707031,291.0260009765625,289.25,286.741943359375,290.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168673992156982,1.0,1.0,0.2818880081176758,1.0,-2.725748062133789,2.115701675415039,0.6100461483001709,1.4988219738006592,0.0,0.0,0.0,123.92876434326172,128.0,-0.249796450138092,-0.0,1729.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927485704421997,0.2784291505813598,0.2526351511478424,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758928179740906,0.3800444006919861,0.3614926636219024,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149404525756836,0.3026731610298157,0.2132723480463028,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468700647354126,0.3426801562309265,0.3263853788375854,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611216306686401,0.2462243437767028,1.118955373764038,291.034423828125,291.0260009765625,289.25,286.7582702636719,290.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177809596061707,1.0,1.0,0.2814535498619079,1.0,-2.7286055088043213,2.118885040283203,0.6097204089164734,1.5013865232467651,0.0,0.0,0.0,125.49109649658205,116.0,-2.258609771728516,-0.0,1741.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927485704421997,0.2784291505813598,0.2526351511478424,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758928179740906,0.3800444006919861,0.3614926636219024,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149404525756836,0.3026731610298157,0.2132723480463028,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468700647354126,0.3426801562309265,0.3263853788375854,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611216306686401,0.2462243437767028,1.118955373764038,291.034423828125,291.0260009765625,289.25,286.7582702636719,290.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177809596061707,1.0,1.0,0.2814535498619079,1.0,-2.7286055088043213,2.118885040283203,0.6097204089164734,1.5013865232467651,0.0,0.0,0.0,125.49109649658205,116.0,-2.258609771728516,-0.0,1741.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007147908210754,0.2789839804172516,0.2529659569263458,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851081132888794,0.381356418132782,0.3625491857528686,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228380084037781,0.3037172853946686,0.2138702571392059,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552792072296143,0.3438231647014618,0.3272903859615326,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677083015441895,0.2459340393543243,1.1168311834335327,291.0318298339844,291.0260009765625,289.25,286.7748107910156,290.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149990916252136,1.0,1.0,0.2810734808444977,1.0,-2.729527235031128,2.120575428009033,0.6089518070220947,1.5028589963912964,0.0,0.0,0.0,121.38117980957033,104.0,-3.247555017471313,-0.0,1723.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007147908210754,0.2789839804172516,0.2529659569263458,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851081132888794,0.381356418132782,0.3625491857528686,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228380084037781,0.3037172853946686,0.2138702571392059,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552792072296143,0.3438231647014618,0.3272903859615326,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677083015441895,0.2459340393543243,1.1168311834335327,291.0318298339844,291.0260009765625,289.25,286.7748107910156,290.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149990916252136,1.0,1.0,0.2810734808444977,1.0,-2.729527235031128,2.120575428009033,0.6089518070220947,1.5028589963912964,0.0,0.0,0.0,121.38117980957033,104.0,-3.247555017471313,-0.0,1723.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154174089431763,0.2795847952365875,0.2532170414924621,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023849964141846,0.3827153146266937,0.3635256290435791,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373466730117798,0.3048067688941955,0.2144051045179367,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713342547416687,0.3449988663196563,0.3280978202819824,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811700105667114,0.2456935793161392,1.1143178939819336,291.0290222167969,291.0260009765625,289.25,286.7914428710937,290.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100113749504089,1.0,1.0,0.2806934416294098,1.0,-2.72959566116333,2.121664762496948,0.6079308390617371,1.503913402557373,0.0,0.0,0.0,114.02002716064452,92.0,-3.7626352310180655,-0.0,1689.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154174089431763,0.2795847952365875,0.2532170414924621,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023849964141846,0.3827153146266937,0.3635256290435791,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373466730117798,0.3048067688941955,0.2144051045179367,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713342547416687,0.3449988663196563,0.3280978202819824,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811700105667114,0.2456935793161392,1.1143178939819336,291.0290222167969,291.0260009765625,289.25,286.7914428710937,290.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100113749504089,1.0,1.0,0.2806934416294098,1.0,-2.72959566116333,2.121664762496948,0.6079308390617371,1.503913402557373,0.0,0.0,0.0,114.02002716064452,92.0,-3.7626352310180655,-0.0,1689.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246585726737976,0.2799012660980224,0.2533285617828369,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145172834396362,0.3834092020988464,0.3639978766441345,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.847118079662323,0.3053683340549469,0.214661955833435,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822177052497864,0.3455991744995117,0.3284829556941986,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903903126716614,0.2455928027629852,1.1130040884017944,291.0275573730469,291.0260009765625,289.25,286.7997436523437,290.0253601074219,297.2220153808594,291.0274353027344,1.0,0.506987988948822,1.0,1.0,0.2805034220218658,1.0,-2.729490041732788,2.122111797332764,0.6073783040046692,1.5043723583221436,0.0,0.0,0.0,109.56503295898438,92.0,-3.9132161140441895,-0.0,1668.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354231119155884,0.2802276313304901,0.2534359991550445,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296979904174804,0.3841115236282348,0.3644645512104034,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588609099388123,0.305940717458725,0.2149161696434021,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951303362846375,0.3462075293064117,0.3288618922233581,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.80133455991745,0.2455046623945236,1.1116816997528076,291.0263977050781,291.0260009765625,289.25,286.8080139160156,290.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037228465080261,1.0,1.0,0.2804569005966186,1.0,-2.729351758956909,2.12216854095459,0.6071831583976746,1.5044493675231934,0.0,0.0,0.0,104.7613754272461,80.0,-3.3631224632263184,-0.0,1645.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637194037437439,0.2809135317802429,0.2536515295505523,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663994312286376,0.3855445086956024,0.3653940558433532,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898202776908875,0.3071216344833374,0.2154270857572555,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304860830307008,0.3474523723125458,0.329615443944931,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277549147605896,0.2453694641590118,1.1090761423110962,291.02520751953125,291.0260009765625,289.25,286.8243713378906,290.024169921875,297.222900390625,291.025146484375,1.0,0.496665894985199,1.0,1.0,0.2803638577461242,1.0,-2.7291159629821777,2.122260808944702,0.6068551540374756,1.5045709609985352,0.0,0.0,0.0,94.3983383178711,68.0,-2.1330037117004395,-0.0,1597.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637194037437439,0.2809135317802429,0.2536515295505523,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663994312286376,0.3855445086956024,0.3653940558433532,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898202776908875,0.3071216344833374,0.2154270857572555,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304860830307008,0.3474523723125458,0.329615443944931,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277549147605896,0.2453694641590118,1.1090761423110962,291.02520751953125,291.0260009765625,289.25,286.8243713378906,290.024169921875,297.222900390625,291.025146484375,1.0,0.496665894985199,1.0,1.0,0.2803638577461242,1.0,-2.7291159629821777,2.122260808944702,0.6068551540374756,1.5045709609985352,0.0,0.0,0.0,94.3983383178711,68.0,-2.1330037117004395,-0.0,1597.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025356769561768,0.2816292941570282,0.2539049088954925,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870459198951721,0.3625511825084686,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335675239562988,0.3083376884460449,0.2159707993268966,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750630855560304,0.348722368478775,0.3304037749767303,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617172241210938,0.2452763020992279,1.106711745262146,291.0245361328125,291.0260009765625,289.25,286.84039306640625,290.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889578819274902,1.0,1.0,0.2802707850933075,1.0,-2.7252235412597656,2.1197454929351807,0.6054779291152954,1.5032442808151243,0.0,0.0,0.0,83.9952392578125,71.0,-1.4954034090042114,-0.0,1542.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025356769561768,0.2816292941570282,0.2539049088954925,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870459198951721,0.3625511825084686,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335675239562988,0.3083376884460449,0.2159707993268966,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750630855560304,0.348722368478775,0.3304037749767303,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617172241210938,0.2452763020992279,1.106711745262146,291.0245361328125,291.0260009765625,289.25,286.84039306640625,290.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889578819274902,1.0,1.0,0.2802707850933075,1.0,-2.7252235412597656,2.1197454929351807,0.6054779291152954,1.5032442808151243,0.0,0.0,0.0,83.9952392578125,71.0,-1.4954034090042114,-0.0,1542.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178022742271424,0.2823181748390198,0.2544151246547699,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897810876369476,0.3470678925514221,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.950405478477478,0.3095381259918213,0.2167206853628158,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884769320487976,0.3499696850776672,0.3314639329910278,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741225600242615,0.2451802790164947,1.105714201927185,291.02215576171875,291.0260009765625,289.25,286.8558959960937,290.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844570457935333,1.0,1.0,0.2803354263305664,1.0,-2.707757472991944,2.107377052307129,0.6003803610801697,1.4945554733276367,0.0,0.0,0.0,80.42189025878906,89.0,-2.5415310859680176,-0.0,1502.1331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178022742271424,0.2823181748390198,0.2544151246547699,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897810876369476,0.3470678925514221,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.950405478477478,0.3095381259918213,0.2167206853628158,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884769320487976,0.3499696850776672,0.3314639329910278,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741225600242615,0.2451802790164947,1.105714201927185,291.02215576171875,291.0260009765625,289.25,286.8558959960937,290.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844570457935333,1.0,1.0,0.2803354263305664,1.0,-2.707757472991944,2.107377052307129,0.6003803610801697,1.4945554733276367,0.0,0.0,0.0,80.42189025878906,89.0,-2.5415310859680176,-0.0,1502.1331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116145372390748,0.2830647230148315,0.2551182806491852,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926403522491455,0.3542860746383667,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446203708648682,0.3108133673667907,0.2176316976547241,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.98387211561203,0.3512862920761108,0.3327364325523376,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681304454803467,0.2451826483011245,1.105857014656067,291.02276611328125,291.0260009765625,289.25,286.87078857421875,290.0249938964844,297.2362060546875,291.0229797363281,1.0,0.4879958927631378,1.0,1.0,0.2804000675678253,1.0,-2.720036268234253,2.115863084793091,0.6041732430458069,1.4998470544815063,0.0,0.0,0.0,82.1936264038086,107.0,1.2047059535980225,-0.0,1527.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
