time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116145372390748,0.2830647230148315,0.2551182806491852,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926403522491455,0.3542860746383667,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446203708648682,0.3108133673667907,0.2176316976547241,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.98387211561203,0.3512862920761108,0.3327364325523376,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681304454803467,0.2451826483011245,1.105857014656067,291.02276611328125,291.0260009765625,289.25,286.87078857421875,290.0249938964844,297.2362060546875,291.0229797363281,1.0,0.4879958927631378,1.0,1.0,0.2804000675678253,1.0,-2.720036268234253,2.115863084793091,0.6041732430458069,1.4998470544815063,0.0,0.0,0.0,82.1936264038086,107.0,1.2047059535980225,-0.0,1527.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025264382362366,0.2834502756595611,0.2555352747440338,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933922350406647,0.3648900389671325,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348618388175964,0.3114696443080902,0.2181426137685775,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758912920951844,0.3519615530967712,0.3334458470344543,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597874641418457,0.2452049404382705,1.1063090562820437,291.0248107910156,291.0260009765625,289.25,286.8779602050781,290.0285949707031,297.236328125,291.0251770019531,1.0,0.4920293390750885,1.0,1.0,0.2804323732852936,1.0,-2.735280513763428,2.126469850540161,0.6088104844093323,1.506917119026184,0.0,0.0,0.0,84.77438354492188,107.0,3.6216249465942383,-0.0,1561.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861326575279236,0.2838218212127685,0.2560335695743561,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9918144941329956,0.3936218023300171,0.3730134069919586,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159439206123352,0.3121156096458435,0.2187194377183914,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589367508888244,0.3526255786418915,0.3342435359954834,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447320461273193,0.2452131509780883,1.1071767807006836,291.028076171875,291.0260009765625,289.25,286.8848876953125,290.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969437718391418,1.0,1.0,0.2804929912090301,1.0,-2.747950315475464,2.135122060775757,0.6128283739089966,1.513189673423767,0.0,0.0,0.0,89.42023468017578,125.0,5.792050361633301,-0.0,1601.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452561497688293,0.2844808101654053,0.2571491599082947,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471566081047058,0.3942777812480926,0.3740607500076294,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720636963844299,0.3133350908756256,0.2199737280607223,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089703559875488,0.3538802564144134,0.3359741270542145,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069902658462524,0.2451430410146713,1.1094920635223389,291.03106689453125,291.0260009765625,289.25,286.8980712890625,290.0335388183594,297.22906494140625,291.0312194824219,1.0,0.507635772228241,1.0,1.0,0.280614286661148,1.0,-2.7573304176330566,2.14138126373291,0.6159490942955017,1.5171700716018677,0.0,0.0,0.0,103.30128479003906,143.0,4.304222106933594,-0.0,1679.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452561497688293,0.2844808101654053,0.2571491599082947,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471566081047058,0.3942777812480926,0.3740607500076294,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720636963844299,0.3133350908756256,0.2199737280607223,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089703559875488,0.3538802564144134,0.3359741270542145,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069902658462524,0.2451430410146713,1.1094920635223389,291.03106689453125,291.0260009765625,289.25,286.8980712890625,290.0335388183594,297.22906494140625,291.0312194824219,1.0,0.507635772228241,1.0,1.0,0.280614286661148,1.0,-2.7573304176330566,2.14138126373291,0.6159490942955017,1.5171700716018677,0.0,0.0,0.0,103.30128479003906,143.0,4.304222106933594,-0.0,1679.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134193420410156,0.2850928008556366,0.2582820355892181,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039958715438844,0.3953259885311126,0.3755809664726257,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383893966674805,0.3145202696323395,0.2212511003017425,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717689514160156,0.3550979793071747,0.3377339243888855,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733473181724548,0.24503093957901,1.1119097471237185,291.03369140625,291.0260009765625,289.25,286.91015625,290.0360717773437,297.2266540527344,291.0338439941406,1.0,0.519381582736969,1.0,1.0,0.2807355523109436,1.0,-2.7670738697052,2.1478729248046875,0.6192008852958679,1.5214519500732422,0.0,0.0,0.0,119.03656768798828,146.0,3.89791750907898,-0.0,1768.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134193420410156,0.2850928008556366,0.2582820355892181,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039958715438844,0.3953259885311126,0.3755809664726257,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383893966674805,0.3145202696323395,0.2212511003017425,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717689514160156,0.3550979793071747,0.3377339243888855,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733473181724548,0.24503093957901,1.1119097471237185,291.03369140625,291.0260009765625,289.25,286.91015625,290.0360717773437,297.2266540527344,291.0338439941406,1.0,0.519381582736969,1.0,1.0,0.2807355523109436,1.0,-2.7670738697052,2.1478729248046875,0.6192008852958679,1.5214519500732422,0.0,0.0,0.0,119.03656768798828,146.0,3.89791750907898,-0.0,1768.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950652241706848,0.2856758832931518,0.2592015266418457,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834059238433838,0.3965344130992889,0.377101719379425,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212924003601074,0.3156831860542297,0.2223683595657348,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527707457542419,0.3562875092029571,0.3392724394798279,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555943131446838,0.2448910325765609,1.1132732629776,291.0345458984375,291.0260009765625,289.25,286.9210510253906,290.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270789861679077,1.0,1.0,0.2804284989833832,1.0,-2.7748396396636963,2.154121160507202,0.6207186579704285,1.5259734392166138,0.0,0.0,0.0,129.82879638671875,149.0,1.4916402101516724,-0.0,1831.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950652241706848,0.2856758832931518,0.2592015266418457,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834059238433838,0.3965344130992889,0.377101719379425,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212924003601074,0.3156831860542297,0.2223683595657348,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527707457542419,0.3562875092029571,0.3392724394798279,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555943131446838,0.2448910325765609,1.1132732629776,291.0345458984375,291.0260009765625,289.25,286.9210510253906,290.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270789861679077,1.0,1.0,0.2804284989833832,1.0,-2.7748396396636963,2.154121160507202,0.6207186579704285,1.5259734392166138,0.0,0.0,0.0,129.82879638671875,149.0,1.4916402101516724,-0.0,1831.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839776277542114,0.2862553298473358,0.259992241859436,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.87147456407547,0.3978142738342285,0.3785779774188995,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110495209693909,0.3168448507785797,0.2233874797821045,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419493436813354,0.3574666380882263,0.3406699597835541,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451635003089905,0.2447465062141418,1.1139885187149048,291.0340270996094,291.0260009765625,289.25,286.9305725097656,290.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326644778251648,1.0,1.0,0.2801214158535003,1.0,-2.7813289165496826,2.1595191955566406,0.6218096017837524,1.5299091339111328,0.0,0.0,0.0,137.35264587402344,137.0,-0.1620348393917083,-0.0,1877.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839776277542114,0.2862553298473358,0.259992241859436,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.87147456407547,0.3978142738342285,0.3785779774188995,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110495209693909,0.3168448507785797,0.2233874797821045,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419493436813354,0.3574666380882263,0.3406699597835541,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451635003089905,0.2447465062141418,1.1139885187149048,291.0340270996094,291.0260009765625,289.25,286.9305725097656,290.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326644778251648,1.0,1.0,0.2801214158535003,1.0,-2.7813289165496826,2.1595191955566406,0.6218096017837524,1.5299091339111328,0.0,0.0,0.0,137.35264587402344,137.0,-0.1620348393917083,-0.0,1877.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833857536315918,0.2865481674671173,0.2602736949920654,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.870999813079834,0.3984684646129608,0.3792109489440918,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106765747070312,0.3174289464950561,0.2238088846206665,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415232300758362,0.3580555319786072,0.341245949268341,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443448305130005,0.2446763068437576,1.1137752532958984,291.0335998535156,291.0260009765625,289.25,286.9347839355469,290.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330203175544739,1.0,1.0,0.2799678742885589,1.0,-2.7833731174468994,2.16137433052063,0.6219987273216248,1.531331181526184,0.0,0.0,0.0,138.00018310546875,137.0,-0.7475883364677429,-0.0,1883.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853436470031738,0.2868512868881225,0.2604981958866119,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733357787132263,0.3991338908672333,0.3797868192195892,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128193020820618,0.3180221915245056,0.2241854518651962,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436405658721924,0.3586502969264984,0.3417583107948303,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457524538040161,0.2446142584085464,1.113269329071045,291.03289794921875,291.0260009765625,289.25,286.9385681152344,290.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324050784111023,1.0,1.0,0.2798033952713012,1.0,-2.7847962379455566,2.1628258228302,0.6219702959060669,1.5324677228927612,0.0,0.0,0.0,136.9398193359375,125.0,-1.357873558998108,-0.0,1880.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945362329483032,0.287492960691452,0.2608580291271209,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838778734207153,0.4004968404769897,0.3808434903621673,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220279216766357,0.3192417621612549,0.2248673290014267,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.853234589099884,0.3598631620407104,0.342677354812622,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532366514205933,0.2445227950811386,1.111793875694275,291.0310974121094,291.0260009765625,289.25,286.9449462890625,290.02978515625,297.2235107421875,291.031005859375,1.0,0.5290433168411255,1.0,1.0,0.2794744074344635,1.0,-2.786650419235229,2.165038824081421,0.6216114163398743,1.5342679023742676,0.0,0.0,0.0,131.5919952392578,113.0,-2.2482383251190186,-0.0,1858.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945362329483032,0.287492960691452,0.2608580291271209,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838778734207153,0.4004968404769897,0.3808434903621673,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220279216766357,0.3192417621612549,0.2248673290014267,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.853234589099884,0.3598631620407104,0.342677354812622,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532366514205933,0.2445227950811386,1.111793875694275,291.0310974121094,291.0260009765625,289.25,286.9449462890625,290.02978515625,297.2235107421875,291.031005859375,1.0,0.5290433168411255,1.0,1.0,0.2794744074344635,1.0,-2.786650419235229,2.165038824081421,0.6216114163398743,1.5342679023742676,0.0,0.0,0.0,131.5919952392578,113.0,-2.2482383251190186,-0.0,1858.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094563484191895,0.2881804406642914,0.2611567080020904,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.901024580001831,0.4018977880477905,0.381829023361206,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365448713302612,0.3205066621303558,0.22550068795681,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691180944442749,0.3611092567443847,0.3435190618038177,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.766171932220459,0.2444792091846466,1.1100146770477295,291.02899169921875,291.0260009765625,289.25,286.94952392578125,290.0274963378906,297.2237854003906,291.0289001464844,1.0,0.5238492488861084,1.0,1.0,0.2791454195976257,1.0,-2.7878286838531494,2.166778802871704,0.6210497617721558,1.5357444286346436,0.0,0.0,0.0,123.47505950927734,101.0,-2.7369842529296875,-0.0,1821.3089599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094563484191895,0.2881804406642914,0.2611567080020904,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.901024580001831,0.4018977880477905,0.381829023361206,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365448713302612,0.3205066621303558,0.22550068795681,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691180944442749,0.3611092567443847,0.3435190618038177,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.766171932220459,0.2444792091846466,1.1100146770477295,291.02899169921875,291.0260009765625,289.25,286.94952392578125,290.0274963378906,297.2237854003906,291.0289001464844,1.0,0.5238492488861084,1.0,1.0,0.2791454195976257,1.0,-2.7878286838531494,2.166778802871704,0.6210497617721558,1.5357444286346436,0.0,0.0,0.0,123.47505950927734,101.0,-2.7369842529296875,-0.0,1821.3089599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431955575942993,0.2934433817863464,0.2643882036209106,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456876516342164,0.407992959022522,0.3859517276287079,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727826476097107,0.3264852464199066,0.2284676879644394,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084288477897644,0.3670970797538757,0.3475285768508911,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008997440338135,0.2495280802249908,1.1243071556091309,291.03564453125,291.0260009765625,289.25,286.95269775390625,290.0430908203125,297.2673034667969,291.0363464355469,1.0,0.5194901823997498,1.0,1.0,0.2789999544620514,1.0,-2.822187900543213,2.19136643409729,0.6308216452598572,1.552166223526001,0.0,0.0,0.0,109.58316802978516,89.0,8.522103309631348,-0.0,1808.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431955575942993,0.2934433817863464,0.2643882036209106,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456876516342164,0.407992959022522,0.3859517276287079,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727826476097107,0.3264852464199066,0.2284676879644394,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084288477897644,0.3670970797538757,0.3475285768508911,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008997440338135,0.2495280802249908,1.1243071556091309,291.03564453125,291.0260009765625,289.25,286.95269775390625,290.0430908203125,297.2673034667969,291.0363464355469,1.0,0.5194901823997498,1.0,1.0,0.2789999544620514,1.0,-2.822187900543213,2.19136643409729,0.6308216452598572,1.552166223526001,0.0,0.0,0.0,109.58316802978516,89.0,8.522103309631348,-0.0,1808.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885487914085388,0.2970955669879913,0.2674125730991363,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941718578338624,0.4127313494682312,0.3900960385799408,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.923427164554596,0.3311159014701843,0.2314585596323013,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.963958978652954,0.3717606961727142,0.3516040444374084,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432188630104065,0.2535907030105591,1.1407674551010132,291.0472412109375,291.0260009765625,289.25,286.9549560546875,290.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159375667572021,1.0,1.0,0.278854489326477,1.0,-2.859065294265747,2.2176284790039062,0.6414366960525513,1.5703233480453491,0.0,0.0,0.0,96.43370056152344,92.0,13.363462448120115,-0.0,1801.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885487914085388,0.2970955669879913,0.2674125730991363,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941718578338624,0.4127313494682312,0.3900960385799408,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.923427164554596,0.3311159014701843,0.2314585596323013,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.963958978652954,0.3717606961727142,0.3516040444374084,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432188630104065,0.2535907030105591,1.1407674551010132,291.0472412109375,291.0260009765625,289.25,286.9549560546875,290.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159375667572021,1.0,1.0,0.278854489326477,1.0,-2.859065294265747,2.2176284790039062,0.6414366960525513,1.5703233480453491,0.0,0.0,0.0,96.43370056152344,92.0,13.363462448120115,-0.0,1801.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.901043176651001,0.2985451221466064,0.2687019109725952,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148996770381927,0.3855323493480682,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.938515603542328,0.3331042826175689,0.2328261733055114,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768771529197692,0.3737599849700928,0.3534663915634155,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548198342323303,0.2553189396858215,1.148396134376526,291.0523986816406,291.0260009765625,289.25,286.95574951171875,290.0588073730469,297.30078125,291.0527648925781,1.0,0.5157113671302795,1.0,1.0,0.2787817716598511,1.0,-2.8682003021240234,2.224203824996948,0.64399653673172,1.5751605033874512,0.0,0.0,0.0,93.83932495117188,92.0,13.010528564453123,-0.0,1803.4346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078150987625122,0.2998281419277191,0.2698704302310943,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173648953437805,0.3790418803691864,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465593695640564,0.3349394798278808,0.2341137528419494,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832611083984376,0.3756018579006195,0.3552164435386657,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613350987434387,0.2568852007389068,1.15549898147583,291.0546875,291.0260009765625,289.25,286.9563903808594,290.05859375,297.3089599609375,291.0548095703125,1.0,0.5158616304397583,1.0,1.0,0.2783352732658386,1.0,-2.8740170001983643,2.229490280151367,0.6445267200469971,1.5791257619857788,0.0,0.0,0.0,92.7325668334961,95.0,9.350184440612791,-0.0,1807.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172423481941224,0.3020775020122528,0.2719138860702514,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226583838462829,0.3715293705463409,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.957001805305481,0.338297575712204,0.2364725768566131,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.991137146949768,0.3789618611335754,0.3584125936031341,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702474236488342,0.2596575319766998,1.168135404586792,291.0559997558594,291.0260009765625,289.25,286.9570617675781,290.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174739956855774,1.0,1.0,0.2774423062801361,1.0,-2.8893043994903564,2.2427737712860107,0.6465305685997009,1.588985562324524,0.0,0.0,0.0,91.8073501586914,113.0,3.987149000167847,-0.0,1826.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172423481941224,0.3020775020122528,0.2719138860702514,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226583838462829,0.3715293705463409,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.957001805305481,0.338297575712204,0.2364725768566131,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.991137146949768,0.3789618611335754,0.3584125936031341,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702474236488342,0.2596575319766998,1.168135404586792,291.0559997558594,291.0260009765625,289.25,286.9570617675781,290.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174739956855774,1.0,1.0,0.2774423062801361,1.0,-2.8893043994903564,2.2427737712860107,0.6465305685997009,1.588985562324524,0.0,0.0,0.0,91.8073501586914,113.0,3.987149000167847,-0.0,1826.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077815413475036,0.3041061460971832,0.2738617360591888,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271609783172607,0.3846869170665741,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482571482658386,0.3414109647274017,0.2387453615665435,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840216636657716,0.3820662200450897,0.3614803850650787,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630732297897339,0.2621026933193207,1.17987322807312,291.057373046875,291.0260009765625,289.25,286.95709228515625,290.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260047316551208,1.0,1.0,0.2765493094921112,1.0,-2.9279558658599854,2.2725584506988525,0.6553972959518433,1.6097900867462158,0.0,0.0,0.0,95.93512725830078,131.0,3.351094007492065,-0.0,1909.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077815413475036,0.3041061460971832,0.2738617360591888,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271609783172607,0.3846869170665741,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482571482658386,0.3414109647274017,0.2387453615665435,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840216636657716,0.3820662200450897,0.3614803850650787,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630732297897339,0.2621026933193207,1.17987322807312,291.057373046875,291.0260009765625,289.25,286.95709228515625,290.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260047316551208,1.0,1.0,0.2765493094921112,1.0,-2.9279558658599854,2.2725584506988525,0.6553972959518433,1.6097900867462158,0.0,0.0,0.0,95.93512725830078,131.0,3.351094007492065,-0.0,1909.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823961615562439,0.3059699237346649,0.2758602201938629,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9916028380393982,0.429342657327652,0.4065679311752319,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195387363433838,0.3443255126476288,0.2410345375537872,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958895981311798,0.3849669992923736,0.3645645081996918,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410646915435791,0.264250248670578,1.1912938356399536,291.0592956542969,291.0260009765625,289.25,286.9564819335937,290.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387989282608032,1.0,1.0,0.2752905786037445,1.0,-2.976020574569702,2.309950351715088,0.6660701632499695,1.63694167137146,0.0,0.0,0.0,105.58815002441406,149.0,2.1772894859313965,-0.0,2038.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823961615562439,0.3059699237346649,0.2758602201938629,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9916028380393982,0.429342657327652,0.4065679311752319,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195387363433838,0.3443255126476288,0.2410345375537872,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958895981311798,0.3849669992923736,0.3645645081996918,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410646915435791,0.264250248670578,1.1912938356399536,291.0592956542969,291.0260009765625,289.25,286.9564819335937,290.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387989282608032,1.0,1.0,0.2752905786037445,1.0,-2.976020574569702,2.309950351715088,0.6660701632499695,1.63694167137146,0.0,0.0,0.0,105.58815002441406,149.0,2.1772894859313965,-0.0,2038.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451536893844604,0.3076035380363464,0.2779249846935272,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508586525917052,0.4311119019985199,0.4087204039096832,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788569569587708,0.3469799160957336,0.2433536052703857,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130813479423524,0.3876081109046936,0.3676890432834625,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076343536376953,0.2660351991653442,1.202436923980713,291.05572509765625,291.0260009765625,289.25,286.95538330078125,290.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522518157958984,1.0,1.0,0.2740318477153778,1.0,-3.0018794536590576,2.331880807876587,0.6699987649917603,1.6530169248580933,0.0,0.0,0.0,121.61600494384766,167.0,-3.327319860458374,-0.0,2164.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451536893844604,0.3076035380363464,0.2779249846935272,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508586525917052,0.4311119019985199,0.4087204039096832,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788569569587708,0.3469799160957336,0.2433536052703857,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130813479423524,0.3876081109046936,0.3676890432834625,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076343536376953,0.2660351991653442,1.202436923980713,291.05572509765625,291.0260009765625,289.25,286.95538330078125,290.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522518157958984,1.0,1.0,0.2740318477153778,1.0,-3.0018794536590576,2.331880807876587,0.6699987649917603,1.6530169248580933,0.0,0.0,0.0,121.61600494384766,167.0,-3.327319860458374,-0.0,2164.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.830078661441803,0.3083660900592804,0.2789230346679687,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301489591598512,0.4321553409099579,0.4099777340888977,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623965382575989,0.3482426702976227,0.2444791793823242,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949114680290222,0.3888644874095917,0.3692058026790619,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921392917633057,0.2668313086032867,1.2076369524002075,291.05328369140625,291.0260009765625,289.25,286.9546203613281,290.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590983033180237,1.0,1.0,0.2734024822711944,1.0,-3.0140185356140137,2.3422961235046387,0.6717224717140198,1.6607590913772583,0.0,0.0,0.0,130.1776885986328,167.0,-4.9194159507751465,-0.0,2229.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166626691818237,0.3091003596782684,0.2799019813537597,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9115410447120668,0.4332485198974609,0.4113069176673889,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481317758560181,0.3494709432125091,0.2455854564905166,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792341947555542,0.39008629322052,0.3706964552402496,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782889604568481,0.2675749063491821,1.2126275300979614,291.0507507324219,291.0260009765625,289.25,286.95379638671875,290.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659721493721008,1.0,1.0,0.2728087902069092,1.0,-3.0259151458740234,2.3524529933929443,0.6734622120857239,1.668298363685608,0.0,0.0,0.0,138.95037841796875,170.0,-5.885725498199463,-0.0,2296.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.801057755947113,0.3105101883411407,0.2815800309181213,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931463956832886,0.4355071783065796,0.4138287603855133,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332390189170837,0.3518489599227905,0.2475671619176864,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625602126121521,0.392448753118515,0.3733637630939483,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634187936782837,0.2689351737499237,1.2209007740020752,291.0452880859375,291.0260009765625,289.25,286.9518127441406,290.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752330422401428,1.0,1.0,0.2716214060783386,1.0,-3.0465033054351807,2.370511054992676,0.6759922504425049,1.6818839311599731,0.0,0.0,0.0,150.5615997314453,173.0,-7.281923770904541,-0.0,2394.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.801057755947113,0.3105101883411407,0.2815800309181213,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931463956832886,0.4355071783065796,0.4138287603855133,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332390189170837,0.3518489599227905,0.2475671619176864,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625602126121521,0.392448753118515,0.3733637630939483,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634187936782837,0.2689351737499237,1.2209007740020752,291.0452880859375,291.0260009765625,289.25,286.9518127441406,290.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752330422401428,1.0,1.0,0.2716214060783386,1.0,-3.0465033054351807,2.370511054992676,0.6759922504425049,1.6818839311599731,0.0,0.0,0.0,150.5615997314453,173.0,-7.281923770904541,-0.0,2394.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919144630432129,0.3118812441825866,0.2830815613269806,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831378221511841,0.4378084242343902,0.4162652194499969,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251392841339111,0.3541621565818786,0.2493928372859954,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.853489339351654,0.394740343093872,0.3758147060871124,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551805377006531,0.2701769173145294,1.227913498878479,291.03912353515625,291.0260009765625,289.25,286.94952392578125,290.035400390625,297.3168029785156,291.0389404296875,1.0,0.582187831401825,1.0,1.0,0.2704339921474457,1.0,-3.0648112297058105,2.3869941234588623,0.677817165851593,1.6943726539611816,0.0,0.0,0.0,158.5238037109375,176.0,-8.30563735961914,-0.0,2469.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
