time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919144630432129,0.3118812441825866,0.2830815613269806,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831378221511841,0.4378084242343902,0.4162652194499969,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251392841339111,0.3541621565818786,0.2493928372859954,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.853489339351654,0.394740343093872,0.3758147060871124,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551805377006531,0.2701769173145294,1.227913498878479,291.03912353515625,291.0260009765625,289.25,286.94952392578125,290.035400390625,297.3168029785156,291.0389404296875,1.0,0.582187831401825,1.0,1.0,0.2704339921474457,1.0,-3.0648112297058105,2.3869941234588623,0.677817165851593,1.6943726539611816,0.0,0.0,0.0,158.5238037109375,176.0,-8.30563735961914,-0.0,2469.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861326932907104,0.3132345974445343,0.2844874560832977,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769569993019104,0.4401190876960754,0.4186365008354187,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201654553413391,0.3564371168613434,0.251129001379013,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479565382003784,0.3969875574111938,0.3781387507915497,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500216364860535,0.2713400721549988,1.2341588735580444,291.0350952148437,291.0260009765625,289.25,286.9469909667969,290.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877615213394165,1.0,1.0,0.2698400616645813,1.0,-3.0817432403564453,2.400815486907959,0.6809278130531311,1.7045050859451294,0.0,0.0,0.0,164.44483947753906,164.0,-5.966583728790283,-0.0,2532.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861326932907104,0.3132345974445343,0.2844874560832977,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769569993019104,0.4401190876960754,0.4186365008354187,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201654553413391,0.3564371168613434,0.251129001379013,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479565382003784,0.3969875574111938,0.3781387507915497,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500216364860535,0.2713400721549988,1.2341588735580444,291.0350952148437,291.0260009765625,289.25,286.9469909667969,290.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877615213394165,1.0,1.0,0.2698400616645813,1.0,-3.0817432403564453,2.400815486907959,0.6809278130531311,1.7045050859451294,0.0,0.0,0.0,164.44483947753906,164.0,-5.966583728790283,-0.0,2532.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902623414993286,0.3145985007286072,0.2856147885322571,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818279504776001,0.4424388408660888,0.4207192957401275,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246062397956848,0.3587030172348022,0.2526350319385528,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525100350379944,0.3992178440093994,0.3801444768905639,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536658048629761,0.2724611759185791,1.2387691736221311,291.0320739746094,291.0260009765625,289.25,286.9443054199219,290.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881190896034241,1.0,1.0,0.2692461013793945,1.0,-3.0953714847564697,2.412245750427246,0.6831257939338684,1.7130249738693235,0.0,0.0,0.0,162.7263641357422,152.0,-4.788416862487793,-0.0,2550.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902623414993286,0.3145985007286072,0.2856147885322571,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818279504776001,0.4424388408660888,0.4207192957401275,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246062397956848,0.3587030172348022,0.2526350319385528,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525100350379944,0.3992178440093994,0.3801444768905639,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536658048629761,0.2724611759185791,1.2387691736221311,291.0320739746094,291.0260009765625,289.25,286.9443054199219,290.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881190896034241,1.0,1.0,0.2692461013793945,1.0,-3.0953714847564697,2.412245750427246,0.6831257939338684,1.7130249738693235,0.0,0.0,0.0,162.7263641357422,152.0,-4.788416862487793,-0.0,2550.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949270606040955,0.3152937591075897,0.28611820936203,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871761560440063,0.4436060488224029,0.4216926097869873,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292707204818726,0.3598420023918152,0.2533358931541443,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574763536453247,0.4003354012966156,0.3810734450817108,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578309774398804,0.2730188071727752,1.2406940460205078,291.0305480957031,291.0260009765625,289.25,286.9429016113281,290.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872188210487366,1.0,1.0,0.2689491212368011,1.0,-3.101421594619751,2.4174253940582275,0.6839961409568787,1.7169030904769895,0.0,0.0,0.0,159.95779418945312,152.0,-4.5703840255737305,-0.0,2547.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008871674537659,0.3159981071949005,0.2866001725196838,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939976692199707,0.4447781145572662,0.4226393401622772,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351718783378601,0.3609862625598907,0.254017174243927,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638499975204468,0.4014560282230377,0.3819737434387207,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632218599319458,0.2735778093338012,1.2424728870391846,291.029541015625,291.0260009765625,289.25,286.9414978027344,290.0285949707031,297.30816650390625,291.029541015625,1.0,0.585837185382843,1.0,1.0,0.2688494026660919,1.0,-3.107179880142212,2.4218454360961914,0.6853343844413757,1.7200860977172852,0.0,0.0,0.0,156.39141845703125,140.0,-3.503851890563965,-0.0,2539.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158940076828003,0.3174391984939575,0.2875299155712127,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.912115216255188,0.4471421241760254,0.4244847297668457,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506236672401428,0.3632977902889251,0.2553459405899048,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806360960006714,0.4037137925624847,0.3837223947048187,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775240540504456,0.2747091650962829,1.2457666397094729,291.0289001464844,291.0260009765625,289.25,286.9386901855469,290.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820702910423279,1.0,1.0,0.2686499059200287,1.0,-3.1181769371032715,2.430244445800781,0.6879323720932007,1.726119875907898,0.0,0.0,0.0,147.580078125,128.0,-1.611879587173462,-0.0,2513.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158940076828003,0.3174391984939575,0.2875299155712127,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.912115216255188,0.4471421241760254,0.4244847297668457,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506236672401428,0.3632977902889251,0.2553459405899048,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806360960006714,0.4037137925624847,0.3837223947048187,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775240540504456,0.2747091650962829,1.2457666397094729,291.0289001464844,291.0260009765625,289.25,286.9386901855469,290.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820702910423279,1.0,1.0,0.2686499059200287,1.0,-3.1181769371032715,2.430244445800781,0.6879323720932007,1.726119875907898,0.0,0.0,0.0,147.580078125,128.0,-1.611879587173462,-0.0,2513.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343060612678528,0.3189136087894439,0.2884399592876434,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380364418029784,0.4495258033275604,0.4262954890727997,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714742064476013,0.3656347990036011,0.2566528618335724,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028754830360411,0.4059893488883972,0.3854339718818664,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.796597957611084,0.275859385728836,1.2488828897476196,291.02862548828125,291.0260009765625,289.25,286.9359130859375,290.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774634480476379,1.0,1.0,0.2684504389762878,1.0,-3.12882399559021,2.43839955329895,0.6904245615005493,1.731982707977295,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147356271743774,-0.0,2479.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343060612678528,0.3189136087894439,0.2884399592876434,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380364418029784,0.4495258033275604,0.4262954890727997,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714742064476013,0.3656347990036011,0.2566528618335724,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028754830360411,0.4059893488883972,0.3854339718818664,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.796597957611084,0.275859385728836,1.2488828897476196,291.02862548828125,291.0260009765625,289.25,286.9359130859375,290.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774634480476379,1.0,1.0,0.2684504389762878,1.0,-3.12882399559021,2.43839955329895,0.6904245615005493,1.731982707977295,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147356271743774,-0.0,2479.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582420945167542,0.3204101324081421,0.2893426716327667,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687812328338624,0.451921135187149,0.4280879199504852,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987954258918762,0.3679902851581573,0.2579509019851684,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340733885765076,0.4082764983177185,0.3871268630027771,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201159238815308,0.2770256698131561,1.251928448677063,291.02899169921875,291.0260009765625,289.25,286.9332580566406,290.029541015625,297.3037414550781,291.029052734375,1.0,0.5723922252655029,1.0,1.0,0.2683544456958771,1.0,-3.139322519302368,2.4461491107940674,0.6931732892990112,1.737470626831055,0.0,0.0,0.0,126.34889221191406,104.0,0.251124620437622,-0.0,2440.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582420945167542,0.3204101324081421,0.2893426716327667,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687812328338624,0.451921135187149,0.4280879199504852,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987954258918762,0.3679902851581573,0.2579509019851684,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340733885765076,0.4082764983177185,0.3871268630027771,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201159238815308,0.2770256698131561,1.251928448677063,291.02899169921875,291.0260009765625,289.25,286.9332580566406,290.029541015625,297.3037414550781,291.029052734375,1.0,0.5723922252655029,1.0,1.0,0.2683544456958771,1.0,-3.139322519302368,2.4461491107940674,0.6931732892990112,1.737470626831055,0.0,0.0,0.0,126.34889221191406,104.0,0.251124620437622,-0.0,2440.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.890308141708374,0.3219192624092102,0.2902499139308929,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543435275554657,0.4296056926250458,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368814826011658,0.3703572154045105,0.2592512369155884,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717702865600586,0.4105684459209442,0.3888165652751922,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484103083610535,0.278202086687088,1.2549822330474854,291.0297241210937,291.0260009765625,289.25,286.9307861328125,290.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670088529586792,1.0,1.0,0.2682584822177887,1.0,-3.1487882137298584,2.4531500339508057,0.6956380009651184,1.742491602897644,0.0,0.0,0.0,115.04043579101562,107.0,0.7579927444458008,-0.0,2398.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.890308141708374,0.3219192624092102,0.2902499139308929,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543435275554657,0.4296056926250458,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368814826011658,0.3703572154045105,0.2592512369155884,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717702865600586,0.4105684459209442,0.3888165652751922,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484103083610535,0.278202086687088,1.2549822330474854,291.0297241210937,291.0260009765625,289.25,286.9307861328125,290.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670088529586792,1.0,1.0,0.2682584822177887,1.0,-3.1487882137298584,2.4531500339508057,0.6956380009651184,1.742491602897644,0.0,0.0,0.0,115.04043579101562,107.0,0.7579927444458008,-0.0,2398.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8971871733665466,0.3226511180400848,0.290840744972229,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557732343673706,0.4225373268127441,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452381730079652,0.3715191483497619,0.2600083947181701,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787207841873168,0.4116911292076111,0.3898043632507324,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545034527778625,0.2787685096263885,1.2571938037872314,291.0299377441406,291.0260009765625,289.25,286.9296569824219,290.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656663775444031,1.0,1.0,0.2682105004787445,1.0,-3.146450519561768,2.451611995697021,0.6948386430740356,1.7416471242904663,0.0,0.0,0.0,112.96617889404295,107.0,0.2247950583696365,-0.0,2382.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018365144729614,0.3233760893344879,0.291445791721344,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575497210025787,0.4170955419540405,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508476853370668,0.3726770281791687,0.2607781291007995,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832108020782472,0.4128094315528869,0.3908086717128753,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586452007293701,0.2793327271938324,1.2594895362854004,291.0294494628906,291.0260009765625,289.25,286.9285888671875,290.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648696422576904,1.0,1.0,0.2681350409984588,1.0,-3.1455633640289307,2.451204776763916,0.6943587064743042,1.7414404153823853,0.0,0.0,0.0,111.7077407836914,125.0,-0.3664041757583618,-0.0,2373.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972703218460083,0.3248525857925415,0.2928254902362823,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.460925281047821,0.4253060519695282,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462451934814452,0.3750297427177429,0.2624557614326477,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792037010192872,0.4150822162628174,0.3930030465126037,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.854411244392395,0.2805080115795135,1.265012264251709,291.03009033203125,291.0260009765625,289.25,286.9267578125,290.0322570800781,297.3066101074219,291.03033447265625,1.0,0.570227324962616,1.0,1.0,0.2679841816425323,1.0,-3.1683509349823,2.4679183959960938,0.7004326581954956,1.7526594400405884,0.0,0.0,0.0,114.48604583740234,143.0,1.5754982233047483,-0.0,2432.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972703218460083,0.3248525857925415,0.2928254902362823,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.460925281047821,0.4253060519695282,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462451934814452,0.3750297427177429,0.2624557614326477,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792037010192872,0.4150822162628174,0.3930030465126037,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.854411244392395,0.2805080115795135,1.265012264251709,291.03009033203125,291.0260009765625,289.25,286.9267578125,290.0322570800781,297.3066101074219,291.03033447265625,1.0,0.570227324962616,1.0,1.0,0.2679841816425323,1.0,-3.1683509349823,2.4679183959960938,0.7004326581954956,1.7526594400405884,0.0,0.0,0.0,114.48604583740234,143.0,1.5754982233047483,-0.0,2432.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757228851318359,0.3262773156166076,0.2944197952747345,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883230328559875,0.4627450406551361,0.438244104385376,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212254285812378,0.3773455023765564,0.2643104493618011,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568083882331848,0.4173174500465393,0.3954363167285919,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352386951446533,0.2816443741321563,1.2716916799545288,291.03375244140625,291.0260009765625,289.25,286.92529296875,290.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800074338912964,1.0,1.0,0.2678332924842834,1.0,-3.1990292072296143,2.49016547203064,0.7088635563850403,1.7683171033859253,0.0,0.0,0.0,123.7929229736328,161.0,3.5920186042785645,-0.0,2542.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757228851318359,0.3262773156166076,0.2944197952747345,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883230328559875,0.4627450406551361,0.438244104385376,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212254285812378,0.3773455023765564,0.2643104493618011,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568083882331848,0.4173174500465393,0.3954363167285919,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352386951446533,0.2816443741321563,1.2716916799545288,291.03375244140625,291.0260009765625,289.25,286.92529296875,290.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800074338912964,1.0,1.0,0.2678332924842834,1.0,-3.1990292072296143,2.49016547203064,0.7088635563850403,1.7683171033859253,0.0,0.0,0.0,123.7929229736328,161.0,3.5920186042785645,-0.0,2542.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460843563079834,0.3275769054889679,0.296122133731842,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559059739112854,0.4645025730133056,0.4403656423091888,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878973722457886,0.3795492351055145,0.2662588953971863,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198204278945924,0.419441282749176,0.3979971706867218,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080893754959106,0.2826519608497619,1.2789016962051392,291.0347595214844,291.0260009765625,289.25,286.9243469238281,290.0360717773437,297.298828125,291.0348815917969,1.0,0.5910686254501343,1.0,1.0,0.2675952017307281,1.0,-3.2177181243896484,2.5041823387146,0.7135359048843384,1.7782094478607178,0.0,0.0,0.0,138.4983367919922,179.0,1.9985541105270384,-0.0,2660.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460843563079834,0.3275769054889679,0.296122133731842,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559059739112854,0.4645025730133056,0.4403656423091888,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878973722457886,0.3795492351055145,0.2662588953971863,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198204278945924,0.419441282749176,0.3979971706867218,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080893754959106,0.2826519608497619,1.2789016962051392,291.0347595214844,291.0260009765625,289.25,286.9243469238281,290.0360717773437,297.298828125,291.0348815917969,1.0,0.5910686254501343,1.0,1.0,0.2675952017307281,1.0,-3.2177181243896484,2.5041823387146,0.7135359048843384,1.7782094478607178,0.0,0.0,0.0,138.4983367919922,179.0,1.9985541105270384,-0.0,2660.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.821498453617096,0.3287985920906067,0.297810822725296,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222174882888794,0.4664426147937774,0.4427655041217804,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605985641479492,0.3816828429698944,0.2682031393051147,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895705938339233,0.4214942753314972,0.4005522131919861,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824179530143738,0.2835762500762939,1.286022424697876,291.0355224609375,291.0260009765625,289.25,286.9239501953125,290.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028969883918762,1.0,1.0,0.2673571407794952,1.0,-3.2366068363189697,2.5183589458465576,0.7182478308677673,1.7882148027420044,0.0,0.0,0.0,154.84835815429688,197.0,1.3138731718063354,-0.0,2788.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.821498453617096,0.3287985920906067,0.297810822725296,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222174882888794,0.4664426147937774,0.4427655041217804,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605985641479492,0.3816828429698944,0.2682031393051147,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895705938339233,0.4214942753314972,0.4005522131919861,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824179530143738,0.2835762500762939,1.286022424697876,291.0355224609375,291.0260009765625,289.25,286.9239501953125,290.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028969883918762,1.0,1.0,0.2673571407794952,1.0,-3.2366068363189697,2.5183589458465576,0.7182478308677673,1.7882148027420044,0.0,0.0,0.0,154.84835815429688,197.0,1.3138731718063354,-0.0,2788.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.810416042804718,0.3293845057487488,0.2986464500427246,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.907473921775818,0.4674371480941772,0.4440140724182129,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489580154418945,0.3827263116836548,0.2691698372364044,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768376708030701,0.4224967658519745,0.4018218517303467,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711602449417114,0.2840104401111603,1.2895269393920898,291.0358581542969,291.0260009765625,289.25,286.9239807128906,290.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089513897895813,1.0,1.0,0.2672380805015564,1.0,-3.246016263961792,2.525425910949707,0.7205902338027954,1.7932031154632568,0.0,0.0,0.0,163.41510009765625,197.0,1.1269199848175049,-0.0,2855.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995746731758118,0.3299548029899597,0.2994745373725891,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950580954551697,0.4684347510337829,0.4452766478061676,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385219573974609,0.3837548792362213,0.2701312601566314,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653066158294678,0.4234836995601654,0.4030837714672088,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609854340553284,0.2844269573688507,1.2929840087890625,291.0359191894531,291.0260009765625,289.25,286.9241943359375,290.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150466203689575,1.0,1.0,0.2670428156852722,1.0,-3.2553610801696777,2.5326719284057617,0.7226893305778503,1.7983832359313965,0.0,0.0,0.0,172.16036987304688,200.0,0.6181753277778625,-0.0,2923.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875149250030518,0.3310623466968536,0.3008650541305542,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817263841629028,0.4704220294952392,0.4475556313991546,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274608254432678,0.3857766985893249,0.2718471884727478,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.853053092956543,0.4254182875156402,0.4053247570991516,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500216960906982,0.2852165102958679,1.29853355884552,291.0353698730469,291.0260009765625,289.25,286.92510986328125,290.035400390625,297.2886047363281,291.035400390625,1.0,0.6229351162910461,1.0,1.0,0.2666523158550262,1.0,-3.271209239959717,2.545171976089477,0.726037323474884,1.807435154914856,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047820806503296,-0.0,3019.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875149250030518,0.3310623466968536,0.3008650541305542,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817263841629028,0.4704220294952392,0.4475556313991546,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274608254432678,0.3857766985893249,0.2718471884727478,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.853053092956543,0.4254182875156402,0.4053247570991516,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500216960906982,0.2852165102958679,1.29853355884552,291.0353698730469,291.0260009765625,289.25,286.92510986328125,290.035400390625,297.2886047363281,291.035400390625,1.0,0.6229351162910461,1.0,1.0,0.2666523158550262,1.0,-3.271209239959717,2.545171976089477,0.726037323474884,1.807435154914856,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047820806503296,-0.0,3019.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806691527366638,0.3321562111377716,0.3021011352539062,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743107318878174,0.4724034368991852,0.4496857523918152,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213561773300171,0.3877776861190796,0.2734384834766388,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463401198387146,0.4273247420787811,0.4073904752731323,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438516020774841,0.2859767079353332,1.303238868713379,291.0342712402344,291.0260009765625,289.25,286.92681884765625,290.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287466287612915,1.0,1.0,0.2662618160247803,1.0,-3.2853145599365234,2.556445360183716,0.7288692593574524,1.8156085014343264,0.0,0.0,0.0,190.87535095214844,191.0,-1.267469882965088,-0.0,3092.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806691527366638,0.3321562111377716,0.3021011352539062,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743107318878174,0.4724034368991852,0.4496857523918152,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213561773300171,0.3877776861190796,0.2734384834766388,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463401198387146,0.4273247420787811,0.4073904752731323,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438516020774841,0.2859767079353332,1.303238868713379,291.0342712402344,291.0260009765625,289.25,286.92681884765625,290.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287466287612915,1.0,1.0,0.2662618160247803,1.0,-3.2853145599365234,2.556445360183716,0.7288692593574524,1.8156085014343264,0.0,0.0,0.0,190.87535095214844,191.0,-1.267469882965088,-0.0,3092.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832894325256348,0.3332535326480865,0.303016185760498,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8775008320808411,0.4743787348270416,0.4514732956886291,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243475556373596,0.3897726237773895,0.2747742831707001,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493243455886841,0.4292162656784057,0.4091027379035949,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459967732429504,0.2867256999015808,1.3062779903411863,291.0329895019531,291.0260009765625,289.25,286.92938232421875,290.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290730237960815,1.0,1.0,0.2659103572368622,1.0,-3.295889616012573,2.565084934234619,0.7308046817779541,1.8219760656356807,0.0,0.0,0.0,189.7268981933593,179.0,-1.744166374206543,-0.0,3109.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832894325256348,0.3332535326480865,0.303016185760498,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8775008320808411,0.4743787348270416,0.4514732956886291,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243475556373596,0.3897726237773895,0.2747742831707001,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493243455886841,0.4292162656784057,0.4091027379035949,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459967732429504,0.2867256999015808,1.3062779903411863,291.0329895019531,291.0260009765625,289.25,286.92938232421875,290.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290730237960815,1.0,1.0,0.2659103572368622,1.0,-3.295889616012573,2.565084934234619,0.7308046817779541,1.8219760656356807,0.0,0.0,0.0,189.7268981933593,179.0,-1.744166374206543,-0.0,3109.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916608452796936,0.3343836367130279,0.3037715554237366,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871504664421082,0.4763666987419128,0.4530748426914215,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328210115432739,0.3917884826660156,0.2759774923324585,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582709431648254,0.4311182796955108,0.4106256365776062,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532395124435425,0.2874953150749206,1.3084561824798584,291.0313720703125,291.0260009765625,289.25,286.932861328125,290.0306091308594,297.2806091308594,291.0313415527344,1.0,0.626710832118988,1.0,1.0,0.2655589282512665,1.0,-3.3046231269836426,2.572418451309204,0.732204794883728,1.827402114868164,0.0,0.0,0.0,183.5587310791016,167.0,-2.138014078140259,-0.0,3093.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916608452796936,0.3343836367130279,0.3037715554237366,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871504664421082,0.4763666987419128,0.4530748426914215,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328210115432739,0.3917884826660156,0.2759774923324585,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582709431648254,0.4311182796955108,0.4106256365776062,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532395124435425,0.2874953150749206,1.3084561824798584,291.0313720703125,291.0260009765625,289.25,286.932861328125,290.0306091308594,297.2806091308594,291.0313415527344,1.0,0.626710832118988,1.0,1.0,0.2655589282512665,1.0,-3.3046231269836426,2.572418451309204,0.732204794883728,1.827402114868164,0.0,0.0,0.0,183.5587310791016,167.0,-2.138014078140259,-0.0,3093.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974042296409607,0.3349599838256836,0.3041194677352905,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937458395957947,0.4773650169372558,0.4538374245166778,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385696411132812,0.3928045630455017,0.2765534222126007,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644384145736694,0.4320738911628723,0.4113488793373108,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583118677139282,0.2878903150558471,1.3093870878219604,291.030517578125,291.0260009765625,289.25,286.9349670410156,290.0296630859375,297.2796630859375,291.0304870605469,1.0,0.624912440776825,1.0,1.0,0.2653832137584686,1.0,-3.308640956878662,2.575838327407837,0.7328024506568909,1.829940676689148,0.0,0.0,0.0,179.3788604736328,167.0,-2.2693405151367188,-0.0,3078.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
