time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040146231651306,0.3355423808097839,0.3044559359550476,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013408422470092,0.4783654808998108,0.4545840620994568,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452339172363281,0.3938253819942474,0.2771193385124206,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716116547584534,0.4330320954322815,0.4120565354824066,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642524242401123,0.2882920503616333,1.3102619647979736,291.02984619140625,291.0260009765625,289.25,286.93731689453125,290.0292663574219,297.27880859375,291.0298156738281,1.0,0.622851550579071,1.0,1.0,0.2652826607227325,1.0,-3.3125271797180176,2.578944444656372,0.7335828542709351,1.832192063331604,0.0,0.0,0.0,174.73289489746094,155.0,-2.006436824798584,-0.0,3060.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190596103668213,0.336724042892456,0.305108904838562,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207361936569214,0.4803731441497803,0.4560460746288299,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614562153816223,0.3958813846111297,0.2782334983348846,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889530301094055,0.4349567592144012,0.4134419858455658,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787560820579529,0.2891162931919098,1.3119261264801023,291.02899169921875,291.0260009765625,289.25,286.9428405761719,290.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181876063346863,1.0,1.0,0.2650815546512604,1.0,-3.320078134536743,2.5849697589874268,0.7351083159446716,1.836549997329712,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316539764404297,-0.0,3019.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190596103668213,0.336724042892456,0.305108904838562,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207361936569214,0.4803731441497803,0.4560460746288299,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614562153816223,0.3958813846111297,0.2782334983348846,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889530301094055,0.4349567592144012,0.4134419858455658,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787560820579529,0.2891162931919098,1.3119261264801023,291.02899169921875,291.0260009765625,289.25,286.9428405761719,290.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181876063346863,1.0,1.0,0.2650815546512604,1.0,-3.320078134536743,2.5849697589874268,0.7351083159446716,1.836549997329712,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316539764404297,-0.0,3019.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.836657702922821,0.3379203677177429,0.3057476878166199,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.945678412914276,0.4823843240737915,0.4574819207191467,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819981217384338,0.3979509770870209,0.2793353497982025,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107436537742616,0.4368874430656433,0.4148034751415252,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969316840171814,0.2899641692638397,1.3135546445846558,291.0282287597656,291.0260009765625,289.25,286.94952392578125,290.0279235839844,297.2762451171875,291.0282287597656,1.0,0.613075315952301,1.0,1.0,0.2648804485797882,1.0,-3.3274941444396973,2.590903043746948,0.7365912199020386,1.840836882591248,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568562984466553,-0.0,2972.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.836657702922821,0.3379203677177429,0.3057476878166199,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.945678412914276,0.4823843240737915,0.4574819207191467,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819981217384338,0.3979509770870209,0.2793353497982025,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107436537742616,0.4368874430656433,0.4148034751415252,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969316840171814,0.2899641692638397,1.3135546445846558,291.0282287597656,291.0260009765625,289.25,286.94952392578125,290.0279235839844,297.2762451171875,291.0282287597656,1.0,0.613075315952301,1.0,1.0,0.2648804485797882,1.0,-3.3274941444396973,2.590903043746948,0.7365912199020386,1.840836882591248,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568562984466553,-0.0,2972.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587566614151001,0.3391229212284088,0.3063779771327972,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732038378715516,0.4843927025794983,0.4588998854160309,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076796770095824,0.4000274837017059,0.2804307639598846,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401777982711792,0.438818097114563,0.4161496460437774,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.818549394607544,0.2908297777175903,1.3151899576187134,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,290.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077170372009277,1.0,1.0,0.264788419008255,1.0,-3.334860324859619,2.596468687057495,0.7383914589881897,1.8447624444961548,0.0,0.0,0.0,141.9554901123047,119.0,-1.2970857620239258,-0.0,2923.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587566614151001,0.3391229212284088,0.3063779771327972,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732038378715516,0.4843927025794983,0.4588998854160309,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076796770095824,0.4000274837017059,0.2804307639598846,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401777982711792,0.438818097114563,0.4161496460437774,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.818549394607544,0.2908297777175903,1.3151899576187134,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,290.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077170372009277,1.0,1.0,0.264788419008255,1.0,-3.334860324859619,2.596468687057495,0.7383914589881897,1.8447624444961548,0.0,0.0,0.0,141.9554901123047,119.0,-1.2970857620239258,-0.0,2923.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871912956237793,0.3403156101703644,0.3070029616355896,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863907992839813,0.4596870839595794,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426605105400084,0.4020964205265045,0.2815233170986175,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732555150985718,0.440734714269638,0.417485773563385,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434923887252808,0.2917009890079498,1.3168625831604004,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,290.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021765470504761,1.0,1.0,0.2646963894367218,1.0,-3.341414213180542,2.601431369781494,0.7399827837944031,1.8483667373657229,0.0,0.0,0.0,130.4004364013672,122.0,-3.06247353553772,-0.0,2871.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871912956237793,0.3403156101703644,0.3070029616355896,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863907992839813,0.4596870839595794,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426605105400084,0.4020964205265045,0.2815233170986175,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732555150985718,0.440734714269638,0.417485773563385,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434923887252808,0.2917009890079498,1.3168625831604004,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,290.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021765470504761,1.0,1.0,0.2646963894367218,1.0,-3.341414213180542,2.601431369781494,0.7399827837944031,1.8483667373657229,0.0,0.0,0.0,130.4004364013672,122.0,-3.06247353553772,-0.0,2871.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928224444389343,0.340876430273056,0.3074477016925812,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4876047074794769,0.4530505239963531,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495055079460144,0.4030978381633758,0.2821736633777618,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789596796035768,0.4416583180427551,0.4182929098606109,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483951687812805,0.2921088337898254,1.3183887004852295,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,290.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007320880889893,1.0,1.0,0.2646503746509552,1.0,-3.33765196800232,2.598876714706421,0.7387751340866089,1.8467406034469604,0.0,0.0,0.0,128.34039306640625,122.0,-4.9656081199646,-0.0,2851.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966684937477112,0.3414253294467926,0.3078988492488861,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.48911914229393,0.4480729699134826,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541562795639038,0.4040906727313995,0.2828310132026672,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827204942703248,0.4425730109214782,0.4191090762615204,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517512083053589,0.2925136685371399,1.3199809789657593,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,290.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998473763465881,1.0,1.0,0.2648658454418182,1.0,-3.335886716842652,2.5969908237457275,0.7388960123062134,1.8452023267745967,0.0,0.0,0.0,127.05968475341795,140.0,-5.421262264251709,-0.0,2840.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917829990386963,0.3425408005714416,0.3089689016342163,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918917715549469,0.4568397998809814,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491958022117616,0.4061048030853271,0.2842828035354614,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783532023429872,0.4444295465946197,0.4209252893924713,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473119735717773,0.2933688759803772,1.3241273164749146,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,290.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049354672431946,1.0,1.0,0.2652968466281891,1.0,-3.356593132019043,2.610480546951294,0.746112585067749,1.8535741567611688,0.0,0.0,0.0,130.06788635253906,158.0,-4.035207271575928,-0.0,2902.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917829990386963,0.3425408005714416,0.3089689016342163,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918917715549469,0.4568397998809814,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491958022117616,0.4061048030853271,0.2842828035354614,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783532023429872,0.4444295465946197,0.4209252893924713,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473119735717773,0.2933688759803772,1.3241273164749146,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,290.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049354672431946,1.0,1.0,0.2652968466281891,1.0,-3.356593132019043,2.610480546951294,0.746112585067749,1.8535741567611688,0.0,0.0,0.0,130.06788635253906,158.0,-4.035207271575928,-0.0,2902.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707577586174011,0.3435693085193634,0.3102520704269409,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869057536125184,0.4932009577751159,0.4672086834907532,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245693683624268,0.4080479145050049,0.2859111726284027,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956161081790924,0.4462143778800964,0.4229796230792999,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828816831111908,0.294163703918457,1.329478144645691,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,290.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140475273132324,1.0,1.0,0.2657278180122375,1.0,-3.381795644760132,2.627077102661133,0.7547184228897095,1.8647810220718384,0.0,0.0,0.0,140.13949584960938,176.0,-4.319926261901856,-0.0,3014.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707577586174011,0.3435693085193634,0.3102520704269409,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869057536125184,0.4932009577751159,0.4672086834907532,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245693683624268,0.4080479145050049,0.2859111726284027,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956161081790924,0.4462143778800964,0.4229796230792999,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828816831111908,0.294163703918457,1.329478144645691,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,290.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140475273132324,1.0,1.0,0.2657278180122375,1.0,-3.381795644760132,2.627077102661133,0.7547184228897095,1.8647810220718384,0.0,0.0,0.0,140.13949584960938,176.0,-4.319926261901856,-0.0,3014.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439586162567139,0.3444722294807434,0.3116105794906616,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572808146476746,0.4945458769798279,0.4689619541168213,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934721350669861,0.4098774492740631,0.2876080870628357,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223400950431824,0.4478849172592163,0.4251267611980438,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037754893302917,0.2948372364044189,1.3352500200271606,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,290.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242980360984802,1.0,1.0,0.2678107023239136,1.0,-3.3967978954315186,2.631260395050049,0.7655376195907593,1.865611433982849,0.0,0.0,0.0,155.12998962402344,194.0,1.2348051071166992,-0.0,3135.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439586162567139,0.3444722294807434,0.3116105794906616,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572808146476746,0.4945458769798279,0.4689619541168213,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934721350669861,0.4098774492740631,0.2876080870628357,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223400950431824,0.4478849172592163,0.4251267611980438,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037754893302917,0.2948372364044189,1.3352500200271606,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,290.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242980360984802,1.0,1.0,0.2678107023239136,1.0,-3.3967978954315186,2.631260395050049,0.7655376195907593,1.865611433982849,0.0,0.0,0.0,155.12998962402344,194.0,1.2348051071166992,-0.0,3135.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214473724365234,0.3453384339809418,0.3129817545413971,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264931082725524,0.4960678219795227,0.4709779918193817,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680357933044434,0.411672979593277,0.2893178761005401,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940791487693787,0.4495188295841217,0.4272889494895935,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802876234054565,0.2954650223255157,1.3410465717315674,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,290.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352720260620117,1.0,1.0,0.2698935568332672,1.0,-3.4124999046325684,2.63571834564209,0.7767816185951233,1.866578221321106,0.0,0.0,0.0,171.59608459472656,212.0,3.8719773292541504,-0.0,3266.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214473724365234,0.3453384339809418,0.3129817545413971,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264931082725524,0.4960678219795227,0.4709779918193817,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680357933044434,0.411672979593277,0.2893178761005401,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940791487693787,0.4495188295841217,0.4272889494895935,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802876234054565,0.2954650223255157,1.3410465717315674,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,290.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352720260620117,1.0,1.0,0.2698935568332672,1.0,-3.4124999046325684,2.63571834564209,0.7767816185951233,1.866578221321106,0.0,0.0,0.0,171.59608459472656,212.0,3.8719773292541504,-0.0,3266.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112074136734009,0.3457556962966919,0.3136669993400574,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.912550449371338,0.496852844953537,0.4720325171947479,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569930195808411,0.412555456161499,0.2901729643344879,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821877837181091,0.4503197073936462,0.4283695518970489,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699263691902161,0.295762836933136,1.3439379930496216,291.021484375,291.12286376953125,289.171875,287.00885009765625,290.0238342285156,297.2628479003906,291.02166748046875,1.0,0.6408929824829102,1.0,1.0,0.2709349989891052,1.0,-3.4203977584838867,2.63796067237854,0.7824370861053467,1.86706805229187,0.0,0.0,0.0,180.18478393554688,212.0,4.198565483093262,-0.0,3334.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011564016342163,0.346165657043457,0.3143493831157684,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005813598632812,0.4976447224617004,0.4731008112430572,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470126390457153,0.4134307503700256,0.2910259664058685,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.871306300163269,0.4511126577854156,0.4294468462467193,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605040073394775,0.2960527241230011,1.346815824508667,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,290.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465529799461365,1.0,1.0,0.2728695273399353,1.0,-3.42828631401062,2.6374645233154297,0.79082190990448,1.8648324012756348,0.0,0.0,0.0,188.93115234375,215.0,8.664011001586914,-0.0,3404.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899982333183289,0.3470172584056854,0.3154853880405426,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881660103797913,0.4992773234844208,0.4750220477581024,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365622758865356,0.4152058064937591,0.2925511002540588,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597619533538818,0.4527171552181244,0.4313521385192871,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504084706306458,0.2966437339782715,1.3513630628585815,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,290.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536890268325806,1.0,1.0,0.2767385840415954,1.0,-3.4415624141693115,2.634244918823242,0.8073173761367798,1.858742833137512,0.0,0.0,0.0,199.901596069336,218.0,15.75334644317627,-0.0,3499.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899982333183289,0.3470172584056854,0.3154853880405426,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881660103797913,0.4992773234844208,0.4750220477581024,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365622758865356,0.4152058064937591,0.2925511002540588,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597619533538818,0.4527171552181244,0.4313521385192871,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504084706306458,0.2966437339782715,1.3513630628585815,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,290.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536890268325806,1.0,1.0,0.2767385840415954,1.0,-3.4415624141693115,2.634244918823242,0.8073173761367798,1.858742833137512,0.0,0.0,0.0,199.901596069336,218.0,15.75334644317627,-0.0,3499.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837346792221069,0.3479269742965698,0.3165331184864044,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813042640686035,0.5009699463844299,0.4768564105033874,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309431672096252,0.4170277714729309,0.2939994633197784,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534870743751526,0.454361081123352,0.433146208524704,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447993755340576,0.2972776889801025,1.3553800582885742,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,290.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589058637619019,1.0,1.0,0.2806076407432556,1.0,-3.453760862350464,2.6301820278167725,0.8235790729522705,1.85201096534729,0.0,0.0,0.0,207.0959014892578,221.0,18.33654022216797,-0.0,3571.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837346792221069,0.3479269742965698,0.3165331184864044,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813042640686035,0.5009699463844299,0.4768564105033874,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309431672096252,0.4170277714729309,0.2939994633197784,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534870743751526,0.454361081123352,0.433146208524704,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447993755340576,0.2972776889801025,1.3553800582885742,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,290.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589058637619019,1.0,1.0,0.2806076407432556,1.0,-3.453760862350464,2.6301820278167725,0.8235790729522705,1.85201096534729,0.0,0.0,0.0,207.0959014892578,221.0,18.33654022216797,-0.0,3571.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797912955284119,0.3488817512989044,0.3175504803657532,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770546317100525,0.5027031302452087,0.4786553978919983,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275507688522339,0.4188883006572723,0.2954188585281372,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496453166007996,0.4560374915599823,0.4348950982093811,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412629723548889,0.2979574799537658,1.3592356443405151,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,290.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630774140357971,1.0,1.0,0.2848469018936157,1.0,-3.4655966758728027,2.624605417251587,0.840991199016571,1.8438369035720823,0.0,0.0,0.0,212.33477783203125,209.0,20.965564727783203,-0.0,3630.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797912955284119,0.3488817512989044,0.3175504803657532,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770546317100525,0.5027031302452087,0.4786553978919983,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275507688522339,0.4188883006572723,0.2954188585281372,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496453166007996,0.4560374915599823,0.4348950982093811,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412629723548889,0.2979574799537658,1.3592356443405151,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,290.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630774140357971,1.0,1.0,0.2848469018936157,1.0,-3.4655966758728027,2.624605417251587,0.840991199016571,1.8438369035720823,0.0,0.0,0.0,212.33477783203125,209.0,20.965564727783203,-0.0,3630.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.783573567867279,0.3498846292495727,0.3183163702487945,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815233707427979,0.5044732093811035,0.4801813960075378,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316457271575928,0.420790433883667,0.2966385781764984,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538169860839844,0.4577477872371673,0.4363671243190765,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444568872451782,0.298688143491745,1.3618488311767578,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,290.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624915599822998,1.0,1.0,0.2890861630439758,1.0,-3.474738359451294,2.617018938064575,0.8577191829681396,1.8342915773391724,0.0,0.0,0.0,209.6498260498047,197.0,21.893199920654297,-0.0,3636.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.783573567867279,0.3498846292495727,0.3183163702487945,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815233707427979,0.5044732093811035,0.4801813960075378,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316457271575928,0.420790433883667,0.2966385781764984,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538169860839844,0.4577477872371673,0.4363671243190765,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444568872451782,0.298688143491745,1.3618488311767578,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,290.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624915599822998,1.0,1.0,0.2890861630439758,1.0,-3.474738359451294,2.617018938064575,0.8577191829681396,1.8342915773391724,0.0,0.0,0.0,209.6498260498047,197.0,21.893199920654297,-0.0,3636.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874124646186829,0.3504105806350708,0.3186509609222412,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859574794769287,0.5053759813308716,0.4808873534202575,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355815410614014,0.4217627644538879,0.2972085475921631,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579466342926025,0.4586206376552582,0.4370458126068115,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477689385414124,0.2990797460079193,1.3629189729690552,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,290.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612861156463623,1.0,1.0,0.2912057936191559,1.0,-3.4787793159484863,2.6128361225128174,0.8659431338310242,1.8292195796966555,0.0,0.0,0.0,206.4345092773437,197.0,21.98736953735352,-0.0,3627.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921823859214783,0.3509464263916015,0.3189701437950134,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914480805397034,0.5062850117683411,0.4815732538700104,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404413461685181,0.4227439165115356,0.2977653741836548,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630864024162292,0.4595004320144653,0.4377047717571258,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519321441650391,0.299485832452774,1.3639240264892578,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,290.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596912145614624,1.0,1.0,0.2924329042434692,1.0,-3.482659816741944,2.6112940311431885,0.8713658452033997,1.8268054723739624,0.0,0.0,0.0,202.4702911376953,185.0,17.374502182006836,-0.0,3613.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039955496788025,0.3519939482212066,0.3195478916168213,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905073344707489,0.5080711841583252,0.4828729033470154,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525936603546143,0.4246843159198761,0.2988322079181671,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759738802909851,0.4612342119216919,0.4389550685882568,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624884247779846,0.3003072142601013,1.3657556772232056,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,290.1055603027344,297.255859375,291.1023254394531,1.0,0.6556990742683411,1.0,1.0,0.2948871552944183,1.0,-3.4899089336395264,2.608215093612671,0.8816940188407898,1.8220750093460083,0.0,0.0,0.0,193.06651306152344,173.0,9.124180793762209,-0.0,3574.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039955496788025,0.3519939482212066,0.3195478916168213,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905073344707489,0.5080711841583252,0.4828729033470154,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525936603546143,0.4246843159198761,0.2988322079181671,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759738802909851,0.4612342119216919,0.4389550685882568,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624884247779846,0.3003072142601013,1.3657556772232056,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,290.1055603027344,297.255859375,291.1023254394531,1.0,0.6556990742683411,1.0,1.0,0.2948871552944183,1.0,-3.4899089336395264,2.608215093612671,0.8816940188407898,1.8220750093460083,0.0,0.0,0.0,193.06651306152344,173.0,9.124180793762209,-0.0,3574.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178916573524475,0.3530090451240539,0.3200527131557464,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233567118644714,0.5098153352737427,0.4840868711471557,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679133653640747,0.4265964031219482,0.2998450696468353,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920674920082092,0.4629324972629547,0.4401262402534485,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.775867760181427,0.3011320829391479,1.367396593093872,291.10479736328125,291.1499938964844,289.0,287.065673828125,290.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510368585586548,1.0,1.0,0.2973414063453674,1.0,-3.496577501296997,2.6047136783599854,0.8918638229370117,1.817010521888733,0.0,0.0,0.0,182.4878387451172,161.0,5.157668590545654,-0.0,3527.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178916573524475,0.3530090451240539,0.3200527131557464,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233567118644714,0.5098153352737427,0.4840868711471557,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679133653640747,0.4265964031219482,0.2998450696468353,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920674920082092,0.4629324972629547,0.4401262402534485,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.775867760181427,0.3011320829391479,1.367396593093872,291.10479736328125,291.1499938964844,289.0,287.065673828125,290.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510368585586548,1.0,1.0,0.2973414063453674,1.0,-3.496577501296997,2.6047136783599854,0.8918638229370117,1.817010521888733,0.0,0.0,0.0,182.4878387451172,161.0,5.157668590545654,-0.0,3527.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8336240649223328,0.3539896607398987,0.3205071091651916,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457252025604248,0.5115159153938293,0.4852390587329864,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866297602653503,0.428477793931961,0.3008213341236114,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117673635482788,0.4645928144454956,0.4412408769130707,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921620607376099,0.3019520938396454,1.368918776512146,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,290.10302734375,297.2548828125,291.1034851074219,1.0,0.6460008025169373,1.0,1.0,0.2991200685501098,1.0,-3.5028560161590576,2.603100061416626,0.8997560143470764,1.8138740062713623,0.0,0.0,0.0,171.28858947753906,149.0,-0.2882542014122009,-0.0,3475.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
