time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8336240649223328,0.3539896607398987,0.3205071091651916,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457252025604248,0.5115159153938293,0.4852390587329864,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866297602653503,0.428477793931961,0.3008213341236114,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117673635482788,0.4645928144454956,0.4412408769130707,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921620607376099,0.3019520938396454,1.368918776512146,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,290.10302734375,297.2548828125,291.1034851074219,1.0,0.6460008025169373,1.0,1.0,0.2991200685501098,1.0,-3.5028560161590576,2.603100061416626,0.8997560143470764,1.8138740062713623,0.0,0.0,0.0,171.28858947753906,149.0,-0.2882542014122009,-0.0,3475.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8526002168655396,0.3549229204654693,0.3209083974361419,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699805974960328,0.5131596922874451,0.4863268136978149,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093121886253356,0.4303155541419983,0.3017590641975403,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374947547912598,0.4662023186683655,0.4422967433929443,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114294409751892,0.3027534782886505,1.3703105449676514,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,290.0990600585937,297.25390625,291.10040283203125,1.0,0.6407349705696106,1.0,1.0,0.3008987009525299,1.0,-3.5087194442749023,2.601261138916016,0.9074581265449524,1.8105725049972528,0.0,0.0,0.0,159.7724609375,137.0,-3.141852617263794,-0.0,3420.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8526002168655396,0.3549229204654693,0.3209083974361419,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699805974960328,0.5131596922874451,0.4863268136978149,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093121886253356,0.4303155541419983,0.3017590641975403,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374947547912598,0.4662023186683655,0.4422967433929443,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114294409751892,0.3027534782886505,1.3703105449676514,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,290.0990600585937,297.25390625,291.10040283203125,1.0,0.6407349705696106,1.0,1.0,0.3008987009525299,1.0,-3.5087194442749023,2.601261138916016,0.9074581265449524,1.8105725049972528,0.0,0.0,0.0,159.7724609375,137.0,-3.141852617263794,-0.0,3420.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638349175453186,0.3553752601146698,0.3210926651954651,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.982139527797699,0.5139632225036621,0.4868498146533966,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235717058181764,0.4312208890914917,0.3022159039974212,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518773555755616,0.4669905602931976,0.4428056180477142,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217558860778809,0.3031478822231293,1.3709640502929688,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,290.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380412578582764,1.0,1.0,0.3017880320549011,1.0,-3.5115177631378174,2.600245952606201,0.9112718105316162,1.8088465929031368,0.0,0.0,0.0,153.94068908691406,137.0,-3.830302000045776,-0.0,3392.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765217065811157,0.3558212518692016,0.3212693035602569,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939610958099364,0.5147578120231628,0.4873622953891754,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.93960839509964,0.4321200251579284,0.3026669025421142,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666582345962524,0.4677707254886627,0.4433049261569977,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329094052314758,0.3035396039485931,1.3715978860855105,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,290.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353189945220947,1.0,1.0,0.302785575389862,1.0,-3.514249801635742,2.598844528198242,0.9154051542282104,1.8067477941513064,0.0,0.0,0.0,148.0782470703125,140.0,-3.664515018463135,-0.0,3363.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869727253913879,0.3566740453243255,0.3218868374824524,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164852738380432,0.4835091233253479,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525408148765564,0.4338825047016144,0.3037759959697723,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777414202690125,0.4692919254302978,0.444579929113388,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420461416244507,0.3042963445186615,1.3742364645004272,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,290.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337103247642517,1.0,1.0,0.3047806322574615,1.0,-3.51641058921814,2.593698501586914,0.922711968421936,1.8010303974151611,0.0,0.0,0.0,143.9195098876953,158.0,-2.9356002807617188,-0.0,3344.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869727253913879,0.3566740453243255,0.3218868374824524,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164852738380432,0.4835091233253479,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525408148765564,0.4338825047016144,0.3037759959697723,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777414202690125,0.4692919254302978,0.444579929113388,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420461416244507,0.3042963445186615,1.3742364645004272,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,290.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337103247642517,1.0,1.0,0.3047806322574615,1.0,-3.51641058921814,2.593698501586914,0.922711968421936,1.8010303974151611,0.0,0.0,0.0,143.9195098876953,158.0,-2.9356002807617188,-0.0,3344.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798967599868774,0.3575093448162079,0.3227583765983581,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972437620162964,0.5181961059570312,0.490593284368515,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448567628860474,0.4356381297111511,0.3050885498523712,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708071351051332,0.4708049297332763,0.4461280703544616,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359128832817078,0.3050628900527954,1.3782541751861572,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,290.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388881206512451,1.0,1.0,0.3067756593227386,1.0,-3.534619808197021,2.599621534347534,0.934998095035553,1.8025000095367432,0.0,0.0,0.0,148.0985565185547,176.0,-1.0134586095809937,-0.0,3412.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798967599868774,0.3575093448162079,0.3227583765983581,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972437620162964,0.5181961059570312,0.490593284368515,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448567628860474,0.4356381297111511,0.3050885498523712,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708071351051332,0.4708049297332763,0.4461280703544616,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359128832817078,0.3050628900527954,1.3782541751861572,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,290.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388881206512451,1.0,1.0,0.3067756593227386,1.0,-3.534619808197021,2.599621534347534,0.934998095035553,1.8025000095367432,0.0,0.0,0.0,148.0985565185547,176.0,-1.0134586095809937,-0.0,3412.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582208752632141,0.3582394123077392,0.323849081993103,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.977098822593689,0.5194964408874512,0.4922661483287811,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.918591558933258,0.4373019337654114,0.3065809309482574,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459691643714904,0.472226083278656,0.4479196667671203,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168084621429443,0.305744469165802,1.3834741115570068,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,290.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469326019287109,1.0,1.0,0.3089953064918518,1.0,-3.5477874279022217,2.601276159286499,0.9465113282203674,1.8010872602462769,0.0,0.0,0.0,159.80718994140625,194.0,1.3001998662948608,-0.0,3515.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582208752632141,0.3582394123077392,0.323849081993103,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.977098822593689,0.5194964408874512,0.4922661483287811,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.918591558933258,0.4373019337654114,0.3065809309482574,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459691643714904,0.472226083278656,0.4479196667671203,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168084621429443,0.305744469165802,1.3834741115570068,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,290.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469326019287109,1.0,1.0,0.3089953064918518,1.0,-3.5477874279022217,2.601276159286499,0.9465113282203674,1.8010872602462769,0.0,0.0,0.0,159.80718994140625,194.0,1.3001998662948608,-0.0,3515.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364216089248657,0.3589028418064117,0.3249807059764862,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509592652320862,0.5208154916763306,0.4940532445907593,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929793238639832,0.438908040523529,0.3081122934818268,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.917316198348999,0.4735885560512543,0.4497635066509247,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952648401260376,0.3063674867153168,1.388944387435913,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,290.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565183401107788,1.0,1.0,0.3112149238586426,1.0,-3.561938524246216,2.6035425662994385,0.958395779132843,1.8000863790512085,0.0,0.0,0.0,174.51905822753906,212.0,3.2385518550872803,-0.0,3639.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364216089248657,0.3589028418064117,0.3249807059764862,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509592652320862,0.5208154916763306,0.4940532445907593,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929793238639832,0.438908040523529,0.3081122934818268,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.917316198348999,0.4735885560512543,0.4497635066509247,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952648401260376,0.3063674867153168,1.388944387435913,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,290.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565183401107788,1.0,1.0,0.3112149238586426,1.0,-3.561938524246216,2.6035425662994385,0.958395779132843,1.8000863790512085,0.0,0.0,0.0,174.51905822753906,212.0,3.2385518550872803,-0.0,3639.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263459205627441,0.3592137694358825,0.3255525827407837,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9371353983879088,0.5214705467224121,0.4949724078178406,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813836574554443,0.4396922886371612,0.3088843524456024,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043036103248596,0.4742503762245178,0.4506935477256775,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847800850868225,0.3066595196723938,1.391717553138733,291.100830078125,291.1499938964844,288.828125,287.1053771972656,290.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616286635398865,1.0,1.0,0.3123247623443603,1.0,-3.569115400314331,2.604730129241944,0.9643853306770324,1.799628734588623,0.0,0.0,0.0,182.57278442382807,212.0,4.12653112411499,-0.0,3706.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167695999145508,0.3595128953456878,0.3261245787143707,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.923705756664276,0.5221195816993713,0.4958985447883606,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705549836158752,0.4404654502868652,0.3096570968627929,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.892880380153656,0.4749006330966949,0.4516241252422333,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.774944543838501,0.3069401979446411,1.3944932222366333,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,290.10498046875,297.24267578125,291.1028137207031,1.0,0.6668568849563599,1.0,1.0,0.3133322596549988,1.0,-3.576305627822876,2.606239318847656,0.9700663685798644,1.7994941473007202,0.0,0.0,0.0,190.9240875244141,230.0,4.464512348175049,-0.0,3775.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070428967475891,0.3598107993602752,0.3267165422439575,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.910839021205902,0.5227852463722229,0.4968633949756622,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.860175609588623,0.4412570297718048,0.3104590773582458,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.881799578666687,0.4755638539791107,0.4525890946388244,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654820084571838,0.3072198927402496,1.397369146347046,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,290.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723743677139282,1.0,1.0,0.3143800497055053,1.0,-3.583763837814331,2.60780930519104,0.9759545922279358,1.7993625402450562,0.0,0.0,0.0,199.84771728515625,230.0,4.799556255340576,-0.0,3848.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982263565063477,0.3600763082504272,0.3272594511508941,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005383849143982,0.5233920812606812,0.4977527260780334,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514029383659363,0.4419786334037781,0.3111969232559204,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723368048667908,0.4761663377285003,0.4534761011600494,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574663162231445,0.3074690997600555,1.4000091552734375,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,290.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775039434432983,1.0,1.0,0.3153472542762756,1.0,-3.590617418289185,2.60922908782959,0.9813881516456604,1.7992205619812012,0.0,0.0,0.0,208.2328948974609,248.0,5.299304008483887,-0.0,3917.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815565466880798,0.3606043756008148,0.3283782601356506,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818153738975525,0.5246336460113525,0.4995962977409363,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.835320770740509,0.4434573948383331,0.3127251267433166,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548815250396729,0.4773948192596435,0.4553099572658539,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427836656570435,0.3079638481140136,1.4054524898529053,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,290.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882345080375671,1.0,1.0,0.3173622786998749,1.0,-3.604773998260498,2.612080812454224,0.9926933646202089,1.7988462448120115,0.0,0.0,0.0,226.0301055908203,251.0,6.7617669105529785,-0.0,4063.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815565466880798,0.3606043756008148,0.3283782601356506,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818153738975525,0.5246336460113525,0.4995962977409363,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.835320770740509,0.4434573948383331,0.3127251267433166,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548815250396729,0.4773948192596435,0.4553099572658539,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427836656570435,0.3079638481140136,1.4054524898529053,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,290.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882345080375671,1.0,1.0,0.3173622786998749,1.0,-3.604773998260498,2.612080812454224,0.9926933646202089,1.7988462448120115,0.0,0.0,0.0,226.0301055908203,251.0,6.7617669105529785,-0.0,4063.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727335691452026,0.3611123561859131,0.3292262256145477,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720365166664124,0.5258487462997437,0.5011522769927979,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270946145057678,0.4449125826358795,0.3140415251255035,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.845937192440033,0.4785948693752289,0.456853300333023,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351654171943665,0.3084351420402527,1.4095338582992554,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,290.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947969198226929,1.0,1.0,0.3189550340175628,1.0,-3.6160213947296143,2.6142995357513428,1.0017216205596924,1.7985421419143677,0.0,0.0,0.0,237.059310913086,239.0,6.225169658660889,-0.0,4161.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727335691452026,0.3611123561859131,0.3292262256145477,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720365166664124,0.5258487462997437,0.5011522769927979,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270946145057678,0.4449125826358795,0.3140415251255035,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.845937192440033,0.4785948693752289,0.456853300333023,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351654171943665,0.3084351420402527,1.4095338582992554,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,290.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947969198226929,1.0,1.0,0.3189550340175628,1.0,-3.6160213947296143,2.6142995357513428,1.0017216205596924,1.7985421419143677,0.0,0.0,0.0,237.059310913086,239.0,6.225169658660889,-0.0,4161.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732521295547485,0.3616400957107544,0.3296810090541839,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728739619255066,0.5270615220069885,0.5022773742675781,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280705809593201,0.4463753998279571,0.3150453269481659,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467586040496826,0.479793518781662,0.4579660594463348,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356385588645935,0.3089156150817871,1.4116134643554688,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,290.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953285336494446,1.0,1.0,0.3205477893352508,1.0,-3.622975826263428,2.613629102706909,1.009346842765808,1.796297550201416,0.0,0.0,0.0,237.2033843994141,227.0,6.818258285522461,-0.0,4180.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732521295547485,0.3616400957107544,0.3296810090541839,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728739619255066,0.5270615220069885,0.5022773742675781,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280705809593201,0.4463753998279571,0.3150453269481659,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467586040496826,0.479793518781662,0.4579660594463348,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356385588645935,0.3089156150817871,1.4116134643554688,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,290.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953285336494446,1.0,1.0,0.3205477893352508,1.0,-3.622975826263428,2.613629102706909,1.009346842765808,1.796297550201416,0.0,0.0,0.0,237.2033843994141,227.0,6.818258285522461,-0.0,4180.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755624651908875,0.3619275987148285,0.3298359811306,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756186366081238,0.5276805758476257,0.5027536749839783,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305811882019043,0.4471243321895599,0.3154867589473724,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493068814277649,0.4804061651229858,0.4584366977214813,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376494407653809,0.3091745674610138,1.4122682809829712,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,290.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944149732589722,1.0,1.0,0.3213441669940948,1.0,-3.62562108039856,2.612729549407959,1.01289165019989,1.7947615385055542,0.0,0.0,0.0,234.8275146484375,227.0,7.533780097961426,-0.0,4172.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788107991218567,0.3622310161590576,0.3299686312675476,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.879426121711731,0.5283091068267822,0.5031999945640564,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340106010437012,0.4478858709335327,0.3159082531929016,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.852841854095459,0.4810290038585663,0.4588778913021087,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404749393463135,0.3094484508037567,1.4128021001815796,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,290.129638671875,297.23052978515625,291.1268920898437,1.0,0.6929940581321716,1.0,1.0,0.3218925595283508,1.0,-3.627998113632202,2.6124329566955566,1.0155651569366455,1.7938953638076782,0.0,0.0,0.0,231.4468994140625,215.0,7.162930011749268,-0.0,4158.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875155806541443,0.3628716170787811,0.3301947712898254,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895477056503296,0.5295839309692383,0.5040350556373596,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430728316307068,0.449435830116272,0.3167151808738708,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622954487800598,0.4822955429553985,0.4597054421901703,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480949759483337,0.3100357055664062,1.4136877059936523,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,290.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891555786132812,1.0,1.0,0.3229893743991852,1.0,-3.6323070526123047,2.611635684967041,1.0206714868545532,1.792103290557861,0.0,0.0,0.0,222.707748413086,203.0,7.28120756149292,-0.0,4115.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875155806541443,0.3628716170787811,0.3301947712898254,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895477056503296,0.5295839309692383,0.5040350556373596,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430728316307068,0.449435830116272,0.3167151808738708,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622954487800598,0.4822955429553985,0.4597054421901703,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480949759483337,0.3100357055664062,1.4136877059936523,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,290.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891555786132812,1.0,1.0,0.3229893743991852,1.0,-3.6323070526123047,2.611635684967041,1.0206714868545532,1.792103290557861,0.0,0.0,0.0,222.707748413086,203.0,7.28120756149292,-0.0,4115.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.79863440990448,0.36355721950531,0.3304018378257751,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024145007133484,0.5308863520622253,0.5048325061798096,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547217845916748,0.4510247707366943,0.3175023794174194,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744887709617615,0.4835931658744812,0.4604988992214203,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580220103263855,0.3106765449047088,1.4145160913467407,291.1385803222656,291.1499938964844,288.75,287.119873046875,290.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845297813415527,1.0,1.0,0.3240861594676971,1.0,-3.636413812637329,2.61069130897522,1.0257225036621094,1.7902480363845823,0.0,0.0,0.0,212.3899688720703,191.0,9.12208080291748,-0.0,4062.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.79863440990448,0.36355721950531,0.3304018378257751,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024145007133484,0.5308863520622253,0.5048325061798096,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547217845916748,0.4510247707366943,0.3175023794174194,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744887709617615,0.4835931658744812,0.4604988992214203,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580220103263855,0.3106765449047088,1.4145160913467407,291.1385803222656,291.1499938964844,288.75,287.119873046875,290.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845297813415527,1.0,1.0,0.3240861594676971,1.0,-3.636413812637329,2.61069130897522,1.0257225036621094,1.7902480363845823,0.0,0.0,0.0,212.3899688720703,191.0,9.12208080291748,-0.0,4062.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116939067840576,0.364278495311737,0.3306140899658203,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188187122344972,0.532211184501648,0.5056218504905701,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689185976982117,0.4526462256908417,0.3182908296585083,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892313838005066,0.484916478395462,0.4612872004508972,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701953053474426,0.3113649785518646,1.4154160022735596,291.1443786621094,291.1499938964844,288.75,287.119873046875,290.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795071363449097,1.0,1.0,0.3246216177940368,1.0,-3.6405982971191406,2.6116421222686768,1.028956413269043,1.790276050567627,0.0,0.0,0.0,201.25259399414065,179.0,7.984749794006348,-0.0,4003.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116939067840576,0.364278495311737,0.3306140899658203,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188187122344972,0.532211184501648,0.5056218504905701,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689185976982117,0.4526462256908417,0.3182908296585083,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892313838005066,0.484916478395462,0.4612872004508972,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701953053474426,0.3113649785518646,1.4154160022735596,291.1443786621094,291.1499938964844,288.75,287.119873046875,290.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795071363449097,1.0,1.0,0.3246216177940368,1.0,-3.6405982971191406,2.6116421222686768,1.028956413269043,1.790276050567627,0.0,0.0,0.0,201.25259399414065,179.0,7.984749794006348,-0.0,4003.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259119987487793,0.36501145362854,0.3308250904083252,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389628171920776,0.5335366725921631,0.5063990950584412,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858216404914856,0.4542787373065948,0.3190774619579315,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066067337989808,0.4862450063228607,0.4620674848556518,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847310304641724,0.3120841681957245,1.4163917303085327,291.1492614746094,291.1499938964844,288.75,287.119873046875,290.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742736101150513,1.0,1.0,0.3251570761203766,1.0,-3.644846200942993,2.612694025039673,1.0321521759033203,1.790394306182861,0.0,0.0,0.0,189.69827270507807,167.0,7.176631450653076,-0.0,3942.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259119987487793,0.36501145362854,0.3308250904083252,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389628171920776,0.5335366725921631,0.5063990950584412,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858216404914856,0.4542787373065948,0.3190774619579315,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066067337989808,0.4862450063228607,0.4620674848556518,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847310304641724,0.3120841681957245,1.4163917303085327,291.1492614746094,291.1499938964844,288.75,287.119873046875,290.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742736101150513,1.0,1.0,0.3251570761203766,1.0,-3.644846200942993,2.612694025039673,1.0321521759033203,1.790394306182861,0.0,0.0,0.0,189.69827270507807,167.0,7.176631450653076,-0.0,3942.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337393999099731,0.3653810024261474,0.3309301733970642,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499161839485168,0.5341987013816833,0.506783664226532,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953673839569092,0.4550979733467102,0.3194704055786133,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171061515808104,0.4869100451469421,0.4624550640583038,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929497957229614,0.3124529123306274,1.416906237602234,291.15167236328125,291.1499938964844,288.75,287.119873046875,290.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716114282608032,1.0,1.0,0.3254247903823852,1.0,-3.646993398666382,2.613234519958496,1.0337589979171753,1.7904657125473022,0.0,0.0,0.0,183.8354949951172,167.0,6.964037418365479,-0.0,3912.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422784805297852,0.365750640630722,0.3310351371765136,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.961170732975006,0.5348585247993469,0.5071659088134766,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.905748188495636,0.4559173285961151,0.3198632001876831,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289149641990662,0.4875739216804504,0.4628411829471588,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018449544906616,0.3128258287906647,1.4174367189407349,291.1531677246094,291.1499938964844,288.75,287.119873046875,290.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689303517341614,1.0,1.0,0.3254081606864929,1.0,-3.6491549015045166,2.6146891117095947,1.0344656705856323,1.7914549112319946,0.0,0.0,0.0,177.93846130371094,155.0,5.301615238189697,-0.0,3880.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537126183509827,0.3661870956420898,0.3311562836170196,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747647643089294,0.5356400609016418,0.5076165199279785,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205203652381896,0.4568936824798584,0.3203309178352356,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443036913871764,0.4883622825145721,0.4632981121540069,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.813232958316803,0.3132741153240204,1.418081283569336,291.15380859375,291.1499938964844,288.75,287.119873046875,290.155029296875,297.2289428710937,291.15386962890625,1.0,0.665690541267395,1.0,1.0,0.3253882229328155,1.0,-3.651731014251709,2.616493463516236,1.0352375507354736,1.7927308082580566,0.0,0.0,0.0,170.83340454101562,155.0,3.400179862976074,-0.0,3843.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
