time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621965646743774,0.3664740622043609,0.3312330543994903,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9837096929550172,0.5361552238464355,0.5079110264778137,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.931648850440979,0.4575406610965729,0.3206396996974945,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550103545188904,0.4888829886913299,0.4635978043079376,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210559487342834,0.3135728538036346,1.4185097217559814,291.1541442871094,291.1499938964844,288.75,287.119873046875,290.15509033203125,297.2288818359375,291.1542053222656,1.0,0.6635193824768066,1.0,1.0,0.3253749310970306,1.0,-3.653425455093384,2.61767840385437,1.035746932029724,1.7935866117477417,0.0,0.0,0.0,166.08729553222656,158.0,2.52638578414917,-0.0,3818.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728010654449463,0.3671695291996002,0.3316615223884582,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936607480049132,0.5374196767807007,0.5088925957679749,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454203844070436,0.4591398239135742,0.3215970695018768,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674596190452576,0.4901646971702575,0.464595764875412,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305411338806152,0.3143147230148315,1.420832872390747,291.1547241210937,291.1499938964844,288.75,287.119873046875,290.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622521877288818,1.0,1.0,0.3253417015075683,1.0,-3.6602649688720703,2.622412919998169,1.037852168083191,1.7968512773513794,0.0,0.0,0.0,161.08299255371094,161.0,1.342949151992798,-0.0,3804.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728010654449463,0.3671695291996002,0.3316615223884582,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936607480049132,0.5374196767807007,0.5088925957679749,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454203844070436,0.4591398239135742,0.3215970695018768,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674596190452576,0.4901646971702575,0.464595764875412,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305411338806152,0.3143147230148315,1.420832872390747,291.1547241210937,291.1499938964844,288.75,287.119873046875,290.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622521877288818,1.0,1.0,0.3253417015075683,1.0,-3.6602649688720703,2.622412919998169,1.037852168083191,1.7968512773513794,0.0,0.0,0.0,161.08299255371094,161.0,1.342949151992798,-0.0,3804.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763841986656189,0.3678076565265655,0.3321866393089294,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968021512031556,0.5386289358139038,0.5099775195121765,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502725601196288,0.4606892466545105,0.3226347267627716,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715468287467957,0.4913953244686126,0.4657010436058044,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338013887405396,0.3150222599506378,1.4237457513809204,291.1543884277344,291.1499938964844,288.75,287.119873046875,290.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628662943840027,1.0,1.0,0.3251420557498932,1.0,-3.6682844161987305,2.6284992694854736,1.0397850275039673,1.8011925220489502,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766776651144027,-0.0,3818.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763841986656189,0.3678076565265655,0.3321866393089294,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968021512031556,0.5386289358139038,0.5099775195121765,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502725601196288,0.4606892466545105,0.3226347267627716,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715468287467957,0.4913953244686126,0.4657010436058044,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338013887405396,0.3150222599506378,1.4237457513809204,291.1543884277344,291.1499938964844,288.75,287.119873046875,290.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628662943840027,1.0,1.0,0.3251420557498932,1.0,-3.6682844161987305,2.6284992694854736,1.0397850275039673,1.8011925220489502,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766776651144027,-0.0,3818.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.863028347492218,0.3683778047561645,0.332982450723648,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.984940230846405,0.539775550365448,0.5113508701324463,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344466328620912,0.4621796309947967,0.3238883912563324,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567767381668092,0.4925670027732849,0.4670982956886291,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221814632415771,0.3156834542751312,1.4281052350997925,291.153564453125,291.1499938964844,288.75,287.119873046875,290.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686666011810303,1.0,1.0,0.3249424397945404,1.0,-3.679324150085449,2.636662483215332,1.0426616668701172,1.8068726062774656,0.0,0.0,0.0,167.71707153320312,197.0,-0.7714107632637024,-0.0,3895.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.863028347492218,0.3683778047561645,0.332982450723648,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.984940230846405,0.539775550365448,0.5113508701324463,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344466328620912,0.4621796309947967,0.3238883912563324,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567767381668092,0.4925670027732849,0.4670982956886291,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221814632415771,0.3156834542751312,1.4281052350997925,291.153564453125,291.1499938964844,288.75,287.119873046875,290.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686666011810303,1.0,1.0,0.3249424397945404,1.0,-3.679324150085449,2.636662483215332,1.0426616668701172,1.8068726062774656,0.0,0.0,0.0,167.71707153320312,197.0,-0.7714107632637024,-0.0,3895.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535947203636169,0.3686285614967346,0.3334285020828247,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9752251505851746,0.5403183102607727,0.5120916962623596,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.922607421875,0.4628947675228119,0.3245556652545929,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9452000260353088,0.4931234121322632,0.467852234840393,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136258125305176,0.3159873783588409,1.4305626153945925,291.15313720703125,291.1499938964844,288.75,287.119873046875,290.153076171875,297.2259216308594,291.1531677246094,1.0,0.672555148601532,1.0,1.0,0.324842631816864,1.0,-3.685418128967285,2.64113187789917,1.0442862510681152,1.8099932670593264,0.0,0.0,0.0,173.6922607421875,197.0,-0.9466017484664916,-0.0,3949.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438268899917603,0.3688582181930542,0.3338866233825683,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9639326333999634,0.5408417582511902,0.5128472447395325,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103280901908876,0.4635909795761108,0.3252340257167816,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9324020147323608,0.4936610460281372,0.4686214029788971,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8041002750396729,0.3162733912467956,1.433097243309021,291.1527709960937,291.1499938964844,288.75,287.119873046875,290.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768543124198914,1.0,1.0,0.3247731029987335,1.0,-3.691669464111328,2.645611047744751,1.0460584163665771,1.8130959272384644,0.0,0.0,0.0,180.5182342529297,215.0,-0.9264709949493408,-0.0,4008.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249145150184631,0.3692608773708343,0.3348142504692077,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388731718063354,0.5418347120285034,0.5143738985061646,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880798816680908,0.4649310410022735,0.3266032040119171,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071043729782104,0.4946839809417724,0.4701769053936004,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845813632011414,0.316793829202652,1.4382532835006714,291.1521911621094,291.1499938964844,288.75,287.119873046875,290.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862377524375916,1.0,1.0,0.3246341049671173,1.0,-3.704345226287842,2.654671669006348,1.0496736764907837,1.8193997144699097,0.0,0.0,0.0,195.90869140625,233.0,-0.8585451245307922,-0.0,4139.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249145150184631,0.3692608773708343,0.3348142504692077,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388731718063354,0.5418347120285034,0.5143738985061646,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880798816680908,0.4649310410022735,0.3266032040119171,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071043729782104,0.4946839809417724,0.4701769053936004,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845813632011414,0.316793829202652,1.4382532835006714,291.1521911621094,291.1499938964844,288.75,287.119873046875,290.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862377524375916,1.0,1.0,0.3246341049671173,1.0,-3.704345226287842,2.654671669006348,1.0496736764907837,1.8193997144699097,0.0,0.0,0.0,195.90869140625,233.0,-0.8585451245307922,-0.0,4139.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070532083511353,0.3695982098579407,0.3357335031032562,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914404571056366,0.5427626967430115,0.5158932209014893,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.868120551109314,0.4662086069583893,0.3279684782028198,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860951662063599,0.4956439733505249,0.4717268347740173,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668144106864929,0.3172522485256195,1.4433858394622805,291.15155029296875,291.1499938964844,288.75,287.119873046875,290.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961766481399536,1.0,1.0,0.3244951069355011,1.0,-3.716963291168213,2.663688898086548,1.053274393081665,1.8257372379302976,0.0,0.0,0.0,212.70562744140625,251.0,-0.8979750275611877,-0.0,4280.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070532083511353,0.3695982098579407,0.3357335031032562,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914404571056366,0.5427626967430115,0.5158932209014893,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.868120551109314,0.4662086069583893,0.3279684782028198,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860951662063599,0.4956439733505249,0.4717268347740173,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668144106864929,0.3172522485256195,1.4433858394622805,291.15155029296875,291.1499938964844,288.75,287.119873046875,290.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961766481399536,1.0,1.0,0.3244951069355011,1.0,-3.716963291168213,2.663688898086548,1.053274393081665,1.8257372379302976,0.0,0.0,0.0,212.70562744140625,251.0,-0.8979750275611877,-0.0,4280.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899977564811707,0.3698808550834656,0.336629569530487,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944522142410278,0.5436334013938904,0.5173864960670471,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509003520011902,0.4674318730831146,0.3293164670467376,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677411079406738,0.4965487718582153,0.4732526540756225,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514889240264893,0.3176573812961578,1.4484102725982666,291.15118408203125,291.1499938964844,288.75,287.119873046875,290.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063217759132385,1.0,1.0,0.3244270384311676,1.0,-3.729342460632324,2.672302722930908,1.057039737701416,1.831783890724182,0.0,0.0,0.0,230.24771118164065,269.0,-0.5914182662963867,-0.0,4426.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899977564811707,0.3698808550834656,0.336629569530487,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944522142410278,0.5436334013938904,0.5173864960670471,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509003520011902,0.4674318730831146,0.3293164670467376,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677411079406738,0.4965487718582153,0.4732526540756225,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514889240264893,0.3176573812961578,1.4484102725982666,291.15118408203125,291.1499938964844,288.75,287.119873046875,290.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063217759132385,1.0,1.0,0.3244270384311676,1.0,-3.729342460632324,2.672302722930908,1.057039737701416,1.831783890724182,0.0,0.0,0.0,230.24771118164065,269.0,-0.5914182662963867,-0.0,4426.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749813795089722,0.3701172173023224,0.3374976217746734,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774998784065247,0.5444524884223938,0.5188462138175964,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.836230456829071,0.4686079323291778,0.3306421935558319,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519922494888306,0.4974051415920257,0.4747473299503326,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384441494941711,0.3180179893970489,1.4533008337020874,291.1509094238281,291.1499938964844,288.75,287.119873046875,290.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164908647537231,1.0,1.0,0.3243589997291565,1.0,-3.741422653198242,2.6807072162628174,1.0607154369354248,1.837702989578247,0.0,0.0,0.0,248.17337036132807,272.0,-0.4578944742679596,-0.0,4574.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749813795089722,0.3701172173023224,0.3374976217746734,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774998784065247,0.5444524884223938,0.5188462138175964,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.836230456829071,0.4686079323291778,0.3306421935558319,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519922494888306,0.4974051415920257,0.4747473299503326,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384441494941711,0.3180179893970489,1.4533008337020874,291.1509094238281,291.1499938964844,288.75,287.119873046875,290.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164908647537231,1.0,1.0,0.3243589997291565,1.0,-3.741422653198242,2.6807072162628174,1.0607154369354248,1.837702989578247,0.0,0.0,0.0,248.17337036132807,272.0,-0.4578944742679596,-0.0,4574.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703492641448975,0.3702205717563629,0.3378162384033203,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8723111748695374,0.5448421239852905,0.519451379776001,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318145871162415,0.4691797196865082,0.3312147855758667,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472376465797424,0.4978162050247192,0.4753719568252563,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344698309898376,0.3181835114955902,1.455172419548035,291.1507873535156,291.1499938964844,288.75,287.119873046875,290.1508483886719,297.2128601074219,291.1508178710937,1.0,0.719802975654602,1.0,1.0,0.3243249952793121,1.0,-3.7462310791015625,2.684069395065308,1.0621618032455444,1.8401333093643188,0.0,0.0,0.0,254.3701629638672,272.0,-0.4584565758705139,-0.0,4627.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.766983151435852,0.3703231811523437,0.3380776941776275,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8685687184333801,0.5452244877815247,0.5199912190437317,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286539912223816,0.4697479903697967,0.3317415118217468,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438258767127991,0.4982223510742187,0.4759333729743957,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315863370895386,0.3183465003967285,1.4567527770996094,291.150634765625,291.1499938964844,288.75,287.119873046875,290.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225245833396912,1.0,1.0,0.324308693408966,1.0,-3.750407695770264,2.686952829360962,1.0634548664093018,1.8421745300292969,0.0,0.0,0.0,259.1300964355469,260.0,-0.4636117815971374,-0.0,4670.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666196823120117,0.3704680204391479,0.3382265567779541,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683109283447266,0.5457372665405273,0.52049720287323,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286033868789673,0.47052001953125,0.3322935104370117,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.843630850315094,0.4987708032131195,0.4764720499515533,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313376665115356,0.3185692429542541,1.457854390144348,291.15045166015625,291.1499938964844,288.75,287.119873046875,290.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229905128479004,1.0,1.0,0.324286550283432,1.0,-3.753839492797852,2.689340829849243,1.0644985437393188,1.8439308404922483,0.0,0.0,0.0,259.9296875,260.0,-0.5037872791290283,-0.0,4685.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673713564872742,0.3705434501171112,0.3382545709609985,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692459464073181,0.5459800958633423,0.5206859707832336,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295117020606995,0.4708875119686126,0.3325186371803283,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445107340812683,0.4990316033363342,0.4766772985458374,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320265769958496,0.3186794817447662,1.4581540822982788,291.1502990722656,291.1499938964844,288.75,287.119873046875,290.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226487398147583,1.0,1.0,0.3242761194705963,1.0,-3.7549796104431152,2.6901471614837646,1.064832329750061,1.8445111513137813,0.0,0.0,0.0,259.037841796875,248.0,-0.5643991231918335,-0.0,4682.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721870541572571,0.3708111643791199,0.3382544815540313,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749850392341614,0.5467490553855896,0.5211620330810547,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348246216773987,0.4720562398433685,0.3331454396247864,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.849862813949585,0.4998616576194763,0.4772096276283264,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363247871398926,0.3190542757511139,1.4586347341537476,291.1497802734375,291.1499938964844,288.75,287.119873046875,290.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200172543525696,1.0,1.0,0.3242435455322265,1.0,-3.757527112960816,2.6919894218444824,1.0655378103256226,1.845794439315796,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883245706558228,-0.0,4651.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721870541572571,0.3708111643791199,0.3382544815540313,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749850392341614,0.5467490553855896,0.5211620330810547,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348246216773987,0.4720562398433685,0.3331454396247864,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.849862813949585,0.4998616576194763,0.4772096276283264,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363247871398926,0.3190542757511139,1.4586347341537476,291.1497802734375,291.1499938964844,288.75,287.119873046875,290.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200172543525696,1.0,1.0,0.3242435455322265,1.0,-3.757527112960816,2.6919894218444824,1.0655378103256226,1.845794439315796,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883245706558228,-0.0,4651.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797165513038635,0.371119350194931,0.3381845653057098,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838163018226624,0.547530472278595,0.5215368866920471,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428696393966675,0.4732514321804046,0.3337073922157287,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581181764602661,0.5007116198539734,0.4776476621627807,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429952025413513,0.3194760084152221,1.4587830305099487,291.1494140625,291.1499938964844,288.75,287.119873046875,290.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159409523010254,1.0,1.0,0.3242458403110504,1.0,-3.759276390075684,2.693185567855835,1.066090703010559,1.8465135097503664,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191458463668823,-0.0,4599.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797165513038635,0.371119350194931,0.3381845653057098,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838163018226624,0.547530472278595,0.5215368866920471,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428696393966675,0.4732514321804046,0.3337073922157287,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581181764602661,0.5007116198539734,0.4776476621627807,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429952025413513,0.3194760084152221,1.4587830305099487,291.1494140625,291.1499938964844,288.75,287.119873046875,290.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159409523010254,1.0,1.0,0.3242458403110504,1.0,-3.759276390075684,2.693185567855835,1.066090703010559,1.8465135097503664,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191458463668823,-0.0,4599.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892581820487976,0.3714562654495239,0.3380873501300812,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949311971664429,0.5483179092407227,0.5218603610992432,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530479073524475,0.4744649231433868,0.3342402577400207,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686175346374512,0.5015748739242554,0.4780412316322326,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515206336975098,0.3199406266212463,1.4588510990142822,291.1492004394531,291.1499938964844,288.75,287.119873046875,290.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111238241195679,1.0,1.0,0.3242481648921966,1.0,-3.760745048522949,2.6941957473754883,1.0665491819381714,1.8470512628555296,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622352182865143,-0.0,4537.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892581820487976,0.3714562654495239,0.3380873501300812,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949311971664429,0.5483179092407227,0.5218603610992432,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530479073524475,0.4744649231433868,0.3342402577400207,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686175346374512,0.5015748739242554,0.4780412316322326,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515206336975098,0.3199406266212463,1.4588510990142822,291.1492004394531,291.1499938964844,288.75,287.119873046875,290.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111238241195679,1.0,1.0,0.3242481648921966,1.0,-3.760745048522949,2.6941957473754883,1.0665491819381714,1.8470512628555296,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622352182865143,-0.0,4537.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946900129318237,0.3716320991516113,0.3380340337753296,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9012357592582704,0.5487115383148193,0.5220098495483398,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588956594467163,0.4750758409500122,0.334500640630722,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.874640703201294,0.5020090937614441,0.4782282412052154,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.756445050239563,0.3201870024204254,1.4588901996612549,291.1491394042969,291.1499938964844,288.75,287.119873046875,290.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085520625114441,1.0,1.0,0.3242492973804474,1.0,-3.761445999145508,2.6946794986724854,1.0667665004730225,1.8472975492477417,0.0,0.0,0.0,228.2709350585937,212.0,-0.2950463593006134,-0.0,4503.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005262017250061,0.3718111515045166,0.3379791975021362,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.908167839050293,0.5491039752960205,0.522153377532959,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652439713478088,0.4756880700588226,0.3347584903240204,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811577558517456,0.5024438500404358,0.4784110486507416,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618079781532288,0.320441335439682,1.458942413330078,291.1491394042969,291.1499938964844,288.75,287.119873046875,290.1491394042969,297.20391845703125,291.1491394042969,1.0,0.705914318561554,1.0,1.0,0.3242667019367218,1.0,-3.762145757675171,2.6951091289520264,1.067036509513855,1.8474912643432613,0.0,0.0,0.0,222.6135711669922,200.0,-0.1478988379240036,-0.0,4469.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131656646728516,0.3721762299537658,0.337867259979248,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247481226921082,0.5498836636543274,0.5224263668060303,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795063495635986,0.4769141972064972,0.3352686464786529,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.895689845085144,0.5033107995986938,0.4787659049034118,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.77391517162323,0.3209713101387024,1.4590988159179688,291.1492919921875,291.1499938964844,288.75,287.119873046875,290.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005087733268738,1.0,1.0,0.3243015110492706,1.0,-3.763568162918091,2.695974588394165,1.0675935745239258,1.8478959798812864,0.0,0.0,0.0,211.05093383789065,188.0,0.1114773452281951,-0.0,4398.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131656646728516,0.3721762299537658,0.337867259979248,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247481226921082,0.5498836636543274,0.5224263668060303,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795063495635986,0.4769141972064972,0.3352686464786529,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.895689845085144,0.5033107995986938,0.4787659049034118,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.77391517162323,0.3209713101387024,1.4590988159179688,291.1492919921875,291.1499938964844,288.75,287.119873046875,290.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005087733268738,1.0,1.0,0.3243015110492706,1.0,-3.763568162918091,2.695974588394165,1.0675935745239258,1.8478959798812864,0.0,0.0,0.0,211.05093383789065,188.0,0.1114773452281951,-0.0,4398.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267122507095337,0.3725464940071106,0.3377534747123718,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439966082572936,0.5506531000137329,0.5226826667785645,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.896024763584137,0.4781382381916046,0.335772305727005,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128408432006836,0.5041672587394714,0.4791045784950256,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880331873893738,0.3215263485908508,1.459334373474121,291.1495056152344,291.1499938964844,288.75,287.119873046875,290.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949923038482666,1.0,1.0,0.3243363201618194,1.0,-3.7650363445281982,2.696866035461426,1.068170189857483,1.848351001739502,0.0,0.0,0.0,199.29031372070312,176.0,0.2744528949260711,-0.0,4327.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267122507095337,0.3725464940071106,0.3377534747123718,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439966082572936,0.5506531000137329,0.5226826667785645,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.896024763584137,0.4781382381916046,0.335772305727005,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128408432006836,0.5041672587394714,0.4791045784950256,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880331873893738,0.3215263485908508,1.459334373474121,291.1495056152344,291.1499938964844,288.75,287.119873046875,290.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949923038482666,1.0,1.0,0.3243363201618194,1.0,-3.7650363445281982,2.696866035461426,1.068170189857483,1.848351001739502,0.0,0.0,0.0,199.29031372070312,176.0,0.2744528949260711,-0.0,4327.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421785235404968,0.3729177713394165,0.337637722492218,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646255373954772,0.5514096021652222,0.5229236483573914,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158384799957277,0.4793559312820434,0.3362694084644317,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343790411949158,0.505011796951294,0.4794283807277679,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043791651725769,0.3221006691455841,1.459643006324768,291.1497497558594,291.1499938964844,288.75,287.119873046875,290.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894118189811707,1.0,1.0,0.3243595659732818,1.0,-3.76654577255249,2.6978204250335693,1.0687254667282104,1.8488900661468504,0.0,0.0,0.0,187.43386840820312,164.0,0.3209069073200226,-0.0,4255.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421785235404968,0.3729177713394165,0.337637722492218,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646255373954772,0.5514096021652222,0.5229236483573914,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158384799957277,0.4793559312820434,0.3362694084644317,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343790411949158,0.505011796951294,0.4794283807277679,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043791651725769,0.3221006691455841,1.459643006324768,291.1497497558594,291.1499938964844,288.75,287.119873046875,290.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894118189811707,1.0,1.0,0.3243595659732818,1.0,-3.76654577255249,2.6978204250335693,1.0687254667282104,1.8488900661468504,0.0,0.0,0.0,187.43386840820312,164.0,0.3209069073200226,-0.0,4255.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608149290084839,0.3732870817184448,0.337518572807312,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853604435920716,0.552149772644043,0.523147463798523,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.940821647644043,0.480563074350357,0.3367580473423004,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586089849472046,0.5058427453041077,0.4797373116016388,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223880529403687,0.322691410779953,1.4600179195404053,291.1500244140625,291.1499938964844,288.75,287.119873046875,290.1502380371094,297.2030944824219,291.1500549316406,1.0,0.6837868690490723,1.0,1.0,0.3243827819824219,1.0,-3.768082618713379,2.698787212371826,1.0692956447601318,1.8494871854782104,0.0,0.0,0.0,175.52609252929688,167.0,0.3627257347106933,-0.0,4182.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
