time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608149290084839,0.3732870817184448,0.337518572807312,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853604435920716,0.552149772644043,0.523147463798523,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.940821647644043,0.480563074350357,0.3367580473423004,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586089849472046,0.5058427453041077,0.4797373116016388,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223880529403687,0.322691410779953,1.4600179195404053,291.1500244140625,291.1499938964844,288.75,287.119873046875,290.1502380371094,297.2030944824219,291.1500549316406,1.0,0.6837868690490723,1.0,1.0,0.3243827819824219,1.0,-3.768082618713379,2.698787212371826,1.0692956447601318,1.8494871854782104,0.0,0.0,0.0,175.52609252929688,167.0,0.3627257347106933,-0.0,4182.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.866686224937439,0.3734704852104187,0.3375600576400757,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909499883651732,0.552514910697937,0.5233614444732666,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484038352966307,0.4811630249023437,0.3370789289474487,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655306935310364,0.5062544941902161,0.4799948632717132,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277381062507629,0.3229930400848388,1.4607399702072144,291.150146484375,291.1499938964844,288.75,287.119873046875,290.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827374696731567,1.0,1.0,0.3243944048881531,1.0,-3.769951343536377,2.70001220703125,1.0699390172958374,1.8503202199935915,0.0,0.0,0.0,172.34375,167.0,0.4176018238067627,-0.0,4167.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702556490898132,0.373643547296524,0.3376488983631134,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941566586494446,0.5528696775436401,0.5236243605613708,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529686570167542,0.4817524552345276,0.33743616938591,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.969586968421936,0.5066567063331604,0.4803022444248199,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310074806213379,0.3232915699481964,1.4617284536361694,291.1503601074219,291.1499938964844,288.75,287.119873046875,290.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822794079780579,1.0,1.0,0.3243926167488098,1.0,-3.772362947463989,2.701646089553833,1.0707167387008667,1.851467847824097,0.0,0.0,0.0,170.59512329101562,185.0,0.466462105512619,-0.0,4162.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640905618667603,0.373878926038742,0.3380010426044464,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886731505393982,0.55338454246521,0.5242539644241333,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458783268928528,0.4826223254203796,0.3381483554840088,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628395438194276,0.5072452425956726,0.4810009300708771,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257290124893188,0.3237332701683044,1.4643807411193848,291.1506042480469,291.1499938964844,288.75,287.119873046875,290.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853517889976501,1.0,1.0,0.3243899345397949,1.0,-3.778428554534912,2.705772399902344,1.0726560354232788,1.8542665243148804,0.0,0.0,0.0,174.414794921875,185.0,0.5453622341156006,-0.0,4203.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606675267219543,0.3739426732063293,0.3381383121013641,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9854139685630798,0.5535380244255066,0.5244814157485962,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417158365249634,0.4828872382640838,0.3383940160274505,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.958877444267273,0.5074223875999451,0.4812505543231964,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227223753929138,0.3238662481307983,1.4653668403625488,291.1507263183594,291.1499938964844,288.75,287.119873046875,290.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867455840110779,1.0,1.0,0.3243890702724457,1.0,-3.7806496620178223,2.707281351089477,1.0733683109283447,1.85530173778534,0.0,0.0,0.0,176.54800415039062,203.0,0.5867706537246704,-0.0,4223.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433956503868103,0.374152272939682,0.3387702107429504,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666128158569336,0.5541278719902039,0.5254989266395569,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196006059646606,0.4839375019073486,0.3394663631916046,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370223879814148,0.5081121921539307,0.4823619127273559,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066263198852539,0.3243800401687622,1.4698545932769775,291.1512145996094,291.1499938964844,288.75,287.119873046875,290.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940204501152039,1.0,1.0,0.3243855535984039,1.0,-3.790661573410034,2.7140815258026123,1.076580047607422,1.8599748611450195,0.0,0.0,0.0,188.42320251464844,221.0,0.6708733439445496,-0.0,4328.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433956503868103,0.374152272939682,0.3387702107429504,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666128158569336,0.5541278719902039,0.5254989266395569,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196006059646606,0.4839375019073486,0.3394663631916046,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370223879814148,0.5081121921539307,0.4823619127273559,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066263198852539,0.3243800401687622,1.4698545932769775,291.1512145996094,291.1499938964844,288.75,287.119873046875,290.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940204501152039,1.0,1.0,0.3243855535984039,1.0,-3.790661573410034,2.7140815258026123,1.076580047607422,1.8599748611450195,0.0,0.0,0.0,188.42320251464844,221.0,0.6708733439445496,-0.0,4328.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253157138824463,0.374278724193573,0.3394388556480407,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429171085357666,0.5546407103538513,0.5265624523162842,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971844911575317,0.4849050343036651,0.3405685424804687,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124147295951844,0.5087272524833679,0.4835213720798492,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880326509475708,0.3248284161090851,1.4746155738830566,291.1514892578125,291.1499938964844,288.75,287.119873046875,290.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027142643928528,1.0,1.0,0.3243431746959686,1.0,-3.801196813583374,2.721369743347168,1.0798273086547852,1.865028977394104,0.0,0.0,0.0,203.3465881347656,239.0,0.4183900356292724,-0.0,4454.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253157138824463,0.374278724193573,0.3394388556480407,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429171085357666,0.5546407103538513,0.5265624523162842,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971844911575317,0.4849050343036651,0.3405685424804687,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124147295951844,0.5087272524833679,0.4835213720798492,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880326509475708,0.3248284161090851,1.4746155738830566,291.1514892578125,291.1499938964844,288.75,287.119873046875,290.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027142643928528,1.0,1.0,0.3243431746959686,1.0,-3.801196813583374,2.721369743347168,1.0798273086547852,1.865028977394104,0.0,0.0,0.0,203.3465881347656,239.0,0.4183900356292724,-0.0,4454.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078715801239014,0.374332845211029,0.3401010632514953,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188140034675598,0.5550824999809265,0.5276216268539429,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772388100624084,0.4857962131500244,0.3416638076305389,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913265466690063,0.5092737078666687,0.484678715467453,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706124186515808,0.3252156972885132,1.4794005155563354,291.15155029296875,291.1499938964844,288.75,287.119873046875,290.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120711803436279,1.0,1.0,0.3243007957935333,1.0,-3.811737775802612,2.728668689727783,1.0830689668655396,1.870089411735535,0.0,0.0,0.0,219.8934936523437,257.0,0.183728277683258,-0.0,4592.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078715801239014,0.374332845211029,0.3401010632514953,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188140034675598,0.5550824999809265,0.5276216268539429,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772388100624084,0.4857962131500244,0.3416638076305389,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913265466690063,0.5092737078666687,0.484678715467453,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706124186515808,0.3252156972885132,1.4794005155563354,291.15155029296875,291.1499938964844,288.75,287.119873046875,290.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120711803436279,1.0,1.0,0.3243007957935333,1.0,-3.811737775802612,2.728668689727783,1.0830689668655396,1.870089411735535,0.0,0.0,0.0,219.8934936523437,257.0,0.183728277683258,-0.0,4592.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.799192488193512,0.3743356168270111,0.3404233753681183,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079478979110718,0.5552783608436584,0.5281416773796082,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681154251098633,0.4862149357795715,0.3422030210494995,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817954063415527,0.5095228552818298,0.4852487444877624,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626785039901733,0.3253882825374603,1.481764554977417,291.15155029296875,291.1499938964844,288.75,287.119873046875,290.15185546875,297.197021484375,291.1515808105469,1.0,0.7168710827827454,1.0,1.0,0.3242796063423157,1.0,-3.8169314861297607,2.7322676181793213,1.08466374874115,1.8725814819335933,0.0,0.0,0.0,228.53224182128903,257.0,0.0825954005122184,-0.0,4663.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.790948212146759,0.3743237853050232,0.3407379388809204,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.898430585861206,0.5554587244987488,0.5286529660224915,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596308827400208,0.4866169393062591,0.3427348434925079,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728746175765991,0.5097572207450867,0.4858105480670929,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553168535232544,0.3255483210086822,1.4840987920761108,291.1514587402344,291.1499938964844,288.75,287.119873046875,290.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217037677764893,1.0,1.0,0.3242475986480713,1.0,-3.8220508098602295,2.7358527183532715,1.0861979722976685,1.875072002410889,0.0,0.0,0.0,237.3187713623047,275.0,-0.0660685151815414,-0.0,4736.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759198546409607,0.3742609024047851,0.3413420617580414,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813410401344299,0.5557764768600464,0.529646098613739,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444956541061401,0.4873745143413543,0.3437744081020355,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568674325942993,0.5101850628852844,0.4869066774845123,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422093749046326,0.3258352875709533,1.4886689186096191,291.1511535644531,291.1499938964844,288.75,287.119873046875,290.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313882112503052,1.0,1.0,0.3241836428642273,1.0,-3.832043647766113,2.7428646087646484,1.0891790390014648,1.8799355030059808,0.0,0.0,0.0,255.17237854003903,278.0,-0.3247790932655334,-0.0,4882.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759198546409607,0.3742609024047851,0.3413420617580414,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813410401344299,0.5557764768600464,0.529646098613739,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444956541061401,0.4873745143413543,0.3437744081020355,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568674325942993,0.5101850628852844,0.4869066774845123,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422093749046326,0.3258352875709533,1.4886689186096191,291.1511535644531,291.1499938964844,288.75,287.119873046875,290.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313882112503052,1.0,1.0,0.3241836428642273,1.0,-3.832043647766113,2.7428646087646484,1.0891790390014648,1.8799355030059808,0.0,0.0,0.0,255.17237854003903,278.0,-0.3247790932655334,-0.0,4882.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678205966949463,0.3741606771945953,0.3416504561901092,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721996545791626,0.5560449361801147,0.5303198099136353,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366195559501648,0.4880805909633636,0.3445757031440735,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484571576118469,0.5105665326118469,0.4876859784126282,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353242039680481,0.3260874450206756,1.4917831420898438,291.1507568359375,291.1499938964844,288.75,287.119873046875,290.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369946241378784,1.0,1.0,0.3241196572780609,1.0,-3.838881254196167,2.747725248336792,1.0911561250686646,1.8833972215652464,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000733375549316,-0.0,4973.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678205966949463,0.3741606771945953,0.3416504561901092,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721996545791626,0.5560449361801147,0.5303198099136353,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366195559501648,0.4880805909633636,0.3445757031440735,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484571576118469,0.5105665326118469,0.4876859784126282,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353242039680481,0.3260874450206756,1.4917831420898438,291.1507568359375,291.1499938964844,288.75,287.119873046875,290.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369946241378784,1.0,1.0,0.3241196572780609,1.0,-3.838881254196167,2.747725248336792,1.0911561250686646,1.8833972215652464,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000733375549316,-0.0,4973.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680383920669556,0.3740685284137726,0.3415479660034179,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726587891578674,0.5562947392463684,0.5305396318435669,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372752070426941,0.4887702763080597,0.3450423777103424,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489533066749573,0.5109328627586365,0.4880144000053406,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357441782951355,0.3263416588306427,1.492825627326965,291.15020751953125,291.1499938964844,288.75,287.119873046875,290.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367680668830872,1.0,1.0,0.3240833878517151,1.0,-3.841240644454956,2.749443769454956,1.0917967557907104,1.88471782207489,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711325287818909,-0.0,4979.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680383920669556,0.3740685284137726,0.3415479660034179,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726587891578674,0.5562947392463684,0.5305396318435669,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372752070426941,0.4887702763080597,0.3450423777103424,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489533066749573,0.5109328627586365,0.4880144000053406,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357441782951355,0.3263416588306427,1.492825627326965,291.15020751953125,291.1499938964844,288.75,287.119873046875,290.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367680668830872,1.0,1.0,0.3240833878517151,1.0,-3.841240644454956,2.749443769454956,1.0917967557907104,1.88471782207489,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711325287818909,-0.0,4979.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725949883460999,0.3740192353725433,0.341265469789505,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781150579452515,0.5565550923347473,0.5305397510528564,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.842382550239563,0.4894737601280212,0.3453492820262909,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540870547294617,0.5113140344619751,0.4881269037723541,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399852275848389,0.3266369998455047,1.492949366569519,291.1495666503906,291.1499938964844,288.75,287.119873046875,290.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338525056838989,1.0,1.0,0.3240471482276916,1.0,-3.841556310653688,2.7497782707214355,1.0917781591415403,1.8850431442260744,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810479044914246,-0.0,4940.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725949883460999,0.3740192353725433,0.341265469789505,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781150579452515,0.5565550923347473,0.5305397510528564,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.842382550239563,0.4894737601280212,0.3453492820262909,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540870547294617,0.5113140344619751,0.4881269037723541,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399852275848389,0.3266369998455047,1.492949366569519,291.1495666503906,291.1499938964844,288.75,287.119873046875,290.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338525056838989,1.0,1.0,0.3240471482276916,1.0,-3.841556310653688,2.7497782707214355,1.0917781591415403,1.8850431442260744,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810479044914246,-0.0,4940.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759284377098083,0.3740090429782867,0.3410932719707489,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820522427558899,0.5566891431808472,0.5304967761039734,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460261225700378,0.4898269474506378,0.3454703688621521,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577927350997925,0.5115102529525757,0.4881417155265808,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430435419082642,0.3268027007579803,1.4928669929504397,291.1492614746094,291.1499938964844,288.75,287.119873046875,290.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318070530891418,1.0,1.0,0.3240289986133575,1.0,-3.841362237930298,2.749706983566284,1.0916552543640137,1.8850377798080444,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868290781974792,-0.0,4911.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797974944114685,0.3740063905715942,0.3409102857112884,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865997195243835,0.5568246245384216,0.5304363965988159,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502347469329834,0.490178108215332,0.3455764949321747,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620877265930176,0.5117091536521912,0.4881402850151062,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465912699699402,0.3269801139831543,1.4927468299865725,291.1490478515625,291.1499938964844,288.75,287.119873046875,290.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295230031013489,1.0,1.0,0.3240401446819305,1.0,-3.8410511016845694,2.749459743499756,1.0915913581848145,1.8848789930343628,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132422924041748,-0.0,4879.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873395681381226,0.3740160167217254,0.3405890166759491,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954194784164429,0.5570541024208069,0.5303083062171936,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584463000297546,0.4907635748386383,0.3457302153110504,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.870478630065918,0.5120476484298706,0.4881136417388916,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535466551780701,0.3273029327392578,1.4925211668014526,291.1488952636719,291.1499938964844,288.75,287.119873046875,290.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253231406211853,1.0,1.0,0.32405886054039,1.0,-3.8403918743133545,2.74894118309021,1.0914506912231443,1.8845329284667969,0.0,0.0,0.0,241.9683380126953,230.0,-0.4105263650417328,-0.0,4820.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889076471328735,0.3740192949771881,0.340526670217514,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972474336624146,0.5570977330207825,0.5302811861038208,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601603507995605,0.4908742606639862,0.3457569479942322,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722289800643921,0.5121123790740967,0.4881061613559723,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550031542778015,0.3273674547672272,1.4924793243408203,291.1488647460937,291.1499938964844,288.75,287.119873046875,290.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244881391525269,1.0,1.0,0.3240624368190765,1.0,-3.840257167816162,2.7488362789154053,1.0914207696914673,1.884462118148804,0.0,0.0,0.0,240.2373809814453,218.0,-0.3646197319030761,-0.0,4808.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996429800987244,0.3740479350090027,0.340131551027298,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100126028060912,0.5573679208755493,0.5300955176353455,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719916343688965,0.4915586113929748,0.345908373594284,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842809796333313,0.512516975402832,0.4880456924438476,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650998830795288,0.3277914226055145,1.4922451972961426,291.1488342285156,291.1499938964844,288.75,287.119873046875,290.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190808057785034,1.0,1.0,0.3240847289562225,1.0,-3.839385986328125,2.748161792755127,1.091224193572998,1.8840025663375848,0.0,0.0,0.0,229.042709350586,206.0,-0.1393316686153412,-0.0,4732.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996429800987244,0.3740479350090027,0.340131551027298,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100126028060912,0.5573679208755493,0.5300955176353455,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719916343688965,0.4915586113929748,0.345908373594284,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842809796333313,0.512516975402832,0.4880456924438476,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650998830795288,0.3277914226055145,1.4922451972961426,291.1488342285156,291.1499938964844,288.75,287.119873046875,290.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190808057785034,1.0,1.0,0.3240847289562225,1.0,-3.839385986328125,2.748161792755127,1.091224193572998,1.8840025663375848,0.0,0.0,0.0,229.042709350586,206.0,-0.1393316686153412,-0.0,4732.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117490410804749,0.374085009098053,0.3397310674190521,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259361624717712,0.5576298236846924,0.5298881530761719,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857480883598328,0.4922269880771637,0.3460382521152496,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.898202121257782,0.5129174590110779,0.4879674613475799,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769286632537842,0.3282448649406433,1.4920793771743774,291.1490173339844,291.1499938964844,288.75,287.119873046875,290.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134733200073242,1.0,1.0,0.3241335451602936,1.0,-3.8385169506073,2.747398853302002,1.0911182165145874,1.8834476470947263,0.0,0.0,0.0,217.46697998046875,194.0,0.15604168176651,-0.0,4654.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117490410804749,0.374085009098053,0.3397310674190521,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259361624717712,0.5576298236846924,0.5298881530761719,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857480883598328,0.4922269880771637,0.3460382521152496,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.898202121257782,0.5129174590110779,0.4879674613475799,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769286632537842,0.3282448649406433,1.4920793771743774,291.1490173339844,291.1499938964844,288.75,287.119873046875,290.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134733200073242,1.0,1.0,0.3241335451602936,1.0,-3.8385169506073,2.747398853302002,1.0911182165145874,1.8834476470947263,0.0,0.0,0.0,217.46697998046875,194.0,0.15604168176651,-0.0,4654.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246790766716003,0.3741257190704345,0.3393277525901794,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442436099052428,0.5578800439834595,0.5296631455421448,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.901542603969574,0.4928762912750244,0.3461498916149139,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147647619247437,0.5133101940155029,0.4878752529621124,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.790620744228363,0.328722208738327,1.4919909238815308,291.1493225097656,291.1499938964844,288.75,287.119873046875,290.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077553272247314,1.0,1.0,0.324182391166687,1.0,-3.8376777172088623,2.7466537952423096,1.0910238027572632,1.882898211479187,0.0,0.0,0.0,205.7035217285156,182.0,0.3445279896259308,-0.0,4574.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246790766716003,0.3741257190704345,0.3393277525901794,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442436099052428,0.5578800439834595,0.5296631455421448,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.901542603969574,0.4928762912750244,0.3461498916149139,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147647619247437,0.5133101940155029,0.4878752529621124,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.790620744228363,0.328722208738327,1.4919909238815308,291.1493225097656,291.1499938964844,288.75,287.119873046875,290.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077553272247314,1.0,1.0,0.324182391166687,1.0,-3.8376777172088623,2.7466537952423096,1.0910238027572632,1.882898211479187,0.0,0.0,0.0,205.7035217285156,182.0,0.3445279896259308,-0.0,4574.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317030072212219,0.3741462528705597,0.3391250371932983,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.953954815864563,0.5579997301101685,0.5295441746711731,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.910597026348114,0.4931926429271698,0.3461989760398865,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246229529380798,0.5135025978088379,0.4878240823745727,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982228994369507,0.3289684653282165,1.491974949836731,291.14947509765625,291.1499938964844,288.75,287.119873046875,290.1496276855469,297.18505859375,291.1495056152344,1.0,0.704868733882904,1.0,1.0,0.3242068290710449,1.0,-3.837268829345703,2.746289014816284,1.0909796953201294,1.882627010345459,0.0,0.0,0.0,199.78192138671875,182.0,0.4066254496574402,-0.0,4534.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392807245254517,0.374166339635849,0.3389216363430023,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638492465019226,0.5581156015396118,0.5294212698936462,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209673404693604,0.4935035407543182,0.3462440073490143,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352940917015076,0.5136920213699341,0.4877698123455047,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063550591468811,0.3292185962200165,1.4919748306274414,291.1496276855469,291.1499938964844,288.75,287.119873046875,290.1497497558594,297.1851806640625,291.1496276855469,1.0,0.70196932554245,1.0,1.0,0.3242191970348358,1.0,-3.836864948272705,2.745967626571656,1.0908973217010498,1.8823968172073364,0.0,0.0,0.0,193.8467712402344,170.0,0.3935827016830444,-0.0,4494.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566902279853821,0.3742035031318664,0.3385113775730133,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836479425430298,0.5583335757255554,0.5291617512702942,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445559978485109,0.4941056072711944,0.3463198244571686,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.958204746246338,0.5140600204467773,0.4876501858234405,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.82344651222229,0.329729825258255,1.492021083831787,291.1498718261719,291.1499938964844,288.75,287.119873046875,290.1499938964844,297.185546875,291.1498718261719,1.0,0.6961358785629272,1.0,1.0,0.3242439925670624,1.0,-3.836061954498291,2.745333671569824,1.0907284021377563,1.881942629814148,0.0,0.0,0.0,181.94581604003903,173.0,0.3557588160037994,-0.0,4414.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566902279853821,0.3742035031318664,0.3385113775730133,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836479425430298,0.5583335757255554,0.5291617512702942,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445559978485109,0.4941056072711944,0.3463198244571686,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.958204746246338,0.5140600204467773,0.4876501858234405,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.82344651222229,0.329729825258255,1.492021083831787,291.1498718261719,291.1499938964844,288.75,287.119873046875,290.1499938964844,297.185546875,291.1498718261719,1.0,0.6961358785629272,1.0,1.0,0.3242439925670624,1.0,-3.836061954498291,2.745333671569824,1.0907284021377563,1.881942629814148,0.0,0.0,0.0,181.94581604003903,173.0,0.3557588160037994,-0.0,4414.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650829195976257,0.3742275834083557,0.3383524715900421,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917598962783812,0.5585325956344604,0.5291587710380554,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553198218345642,0.4946793019771576,0.3465794324874878,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681749939918518,0.5144121050834656,0.487790048122406,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314021229743958,0.3302479386329651,1.4934040307998655,291.150146484375,291.1499938964844,288.75,287.119873046875,290.150390625,297.1858825683594,291.150146484375,1.0,0.6943825483322144,1.0,1.0,0.3242687582969665,1.0,-3.8380067348480233,2.746578454971313,1.0914283990859983,1.8826903104782104,0.0,0.0,0.0,177.08349609375,191.0,0.4372887313365936,-0.0,4387.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
