time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650829195976257,0.3742275834083557,0.3383524715900421,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917598962783812,0.5585325956344604,0.5291587710380554,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553198218345642,0.4946793019771576,0.3465794324874878,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681749939918518,0.5144121050834656,0.487790048122406,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314021229743958,0.3302479386329651,1.4934040307998655,291.150146484375,291.1499938964844,288.75,287.119873046875,290.150390625,297.1858825683594,291.150146484375,1.0,0.6943825483322144,1.0,1.0,0.3242687582969665,1.0,-3.8380067348480233,2.746578454971313,1.0914283990859983,1.8826903104782104,0.0,0.0,0.0,177.08349609375,191.0,0.4372887313365936,-0.0,4387.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553610444068909,0.3741964995861053,0.338556706905365,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824649095535278,0.5586827397346497,0.529540479183197,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.943629264831543,0.4951880276203155,0.3471131324768066,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570107460021972,0.514718234539032,0.488317608833313,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230001330375671,0.3307402729988098,1.4967243671417236,291.1504211425781,291.1499938964844,288.75,287.119873046875,290.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985446214675903,1.0,1.0,0.3242657780647278,1.0,-3.8439791202545166,2.7506611347198486,1.093317985534668,1.8853610754013064,0.0,0.0,0.0,183.17388916015625,209.0,0.4793747961521148,-0.0,4444.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553610444068909,0.3741964995861053,0.338556706905365,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824649095535278,0.5586827397346497,0.529540479183197,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.943629264831543,0.4951880276203155,0.3471131324768066,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570107460021972,0.514718234539032,0.488317608833313,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230001330375671,0.3307402729988098,1.4967243671417236,291.1504211425781,291.1499938964844,288.75,287.119873046875,290.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985446214675903,1.0,1.0,0.3242657780647278,1.0,-3.8439791202545166,2.7506611347198486,1.093317985534668,1.8853610754013064,0.0,0.0,0.0,183.17388916015625,209.0,0.4793747961521148,-0.0,4444.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385040163993835,0.3740769922733307,0.3389031589031219,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633102416992188,0.5587571263313293,0.5300837755203247,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214884638786316,0.4956027567386627,0.3477534651756286,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351661801338196,0.5149508714675903,0.4890089333057403,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071901798248291,0.3311711251735687,1.5008845329284668,291.1507873535156,291.1499938964844,288.75,287.119873046875,290.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054533362388611,1.0,1.0,0.3242627680301666,1.0,-3.8516578674316406,2.755900859832764,1.095757007598877,1.88886559009552,0.0,0.0,0.0,195.1494598388672,227.0,0.5037311315536499,-0.0,4545.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385040163993835,0.3740769922733307,0.3389031589031219,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633102416992188,0.5587571263313293,0.5300837755203247,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214884638786316,0.4956027567386627,0.3477534651756286,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351661801338196,0.5149508714675903,0.4890089333057403,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071901798248291,0.3311711251735687,1.5008845329284668,291.1507873535156,291.1499938964844,288.75,287.119873046875,290.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054533362388611,1.0,1.0,0.3242627680301666,1.0,-3.8516578674316406,2.755900859832764,1.095757007598877,1.88886559009552,0.0,0.0,0.0,195.1494598388672,227.0,0.5037311315536499,-0.0,4545.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295793533325195,0.3739857375621795,0.3390940427780151,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516822695732116,0.5587663054466248,0.5303778052330017,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.909688413143158,0.4957757294178009,0.3480856120586395,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228429794311525,0.5150398015975952,0.4893775880336761,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.798027753829956,0.3313617408275604,1.503087043762207,291.15093994140625,291.1499938964844,288.75,287.119873046875,290.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094943523406982,1.0,1.0,0.3242612779140472,1.0,-3.855735301971436,2.7586822509765625,1.0970531702041626,1.890732884407044,0.0,0.0,0.0,202.39634704589844,227.0,0.4776161611080169,-0.0,4605.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207674622535706,0.3738759160041809,0.3392870724201202,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395086765289308,0.5587583780288696,0.5306757092475891,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988832235336304,0.4959278702735901,0.3484179675579071,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108879566192628,0.515112042427063,0.4897505640983581,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889311909675598,0.3315369188785553,1.5053157806396484,291.1510314941406,291.1499938964844,288.75,287.119873046875,290.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137598991394043,1.0,1.0,0.3242443203926086,1.0,-3.8598573207855225,2.761544704437256,1.0983126163482666,1.8926745653152464,0.0,0.0,0.0,210.16159057617188,245.0,0.3548388481140136,-0.0,4668.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046247363090515,0.373628705739975,0.3396354615688324,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175046682357788,0.5587007403373718,0.5312196612358093,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804637789726257,0.4961553514003753,0.3490195870399475,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917245864868164,0.5152031183242798,0.4904335737228393,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731058597564697,0.3318205773830414,1.5094146728515625,291.1510314941406,291.1499938964844,288.75,287.119873046875,290.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219784259796143,1.0,1.0,0.3242131173610687,1.0,-3.86741042137146,2.7667973041534424,1.1006128787994385,1.896247386932373,0.0,0.0,0.0,225.38800048828125,245.0,0.1047557592391967,-0.0,4790.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032149076461792,0.3736047148704529,0.3396649360656738,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157066941261292,0.5586932897567749,0.5312662124633789,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789480328559875,0.4961721897125244,0.3490709662437439,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901678919792175,0.5152086615562439,0.4904922544956207,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718082666397095,0.3318431079387665,1.5097687244415283,291.1510314941406,291.1499938964844,288.75,287.119873046875,290.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227067351341248,1.0,1.0,0.3242104053497314,1.0,-3.868060350418091,2.767249584197998,1.1008107662200928,1.8965553045272827,0.0,0.0,0.0,226.75161743164065,263.0,0.0863988399505615,-0.0,4801.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.786521852016449,0.373273640871048,0.340018630027771,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958852887153625,0.5585689544677734,0.5318326950073242,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612927198410034,0.4963440001010895,0.3496968150138855,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719350099563599,0.5152478814125061,0.4912116229534149,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567412853240967,0.3320973813533783,1.5141382217407229,291.1509094238281,291.1499938964844,288.75,287.119873046875,290.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319148182868958,1.0,1.0,0.3241764903068542,1.0,-3.876045942306519,2.772806406021118,1.10323965549469,1.900344729423523,0.0,0.0,0.0,244.1747283935547,281.0,-0.1117960512638092,-0.0,4941.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.786521852016449,0.373273640871048,0.340018630027771,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958852887153625,0.5585689544677734,0.5318326950073242,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612927198410034,0.4963440001010895,0.3496968150138855,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719350099563599,0.5152478814125061,0.4912116229534149,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567412853240967,0.3320973813533783,1.5141382217407229,291.1509094238281,291.1499938964844,288.75,287.119873046875,290.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319148182868958,1.0,1.0,0.3241764903068542,1.0,-3.876045942306519,2.772806406021118,1.10323965549469,1.900344729423523,0.0,0.0,0.0,244.1747283935547,281.0,-0.1117960512638092,-0.0,4941.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717338800430298,0.3728900551795959,0.3403404355049133,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789631724357605,0.5583904385566711,0.5323647260665894,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.846034049987793,0.4964489638805389,0.3502882719039917,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560669422149658,0.5152348875999451,0.4918983578681946,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437748312950134,0.3323068916797638,1.5183826684951782,291.1506652832031,291.1499938964844,288.75,287.119873046875,290.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411839962005615,1.0,1.0,0.3241368234157562,1.0,-3.883720636367798,2.778172254562378,1.1055485010147097,1.9040156602859497,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935177981853485,-0.0,5082.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717338800430298,0.3728900551795959,0.3403404355049133,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789631724357605,0.5583904385566711,0.5323647260665894,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.846034049987793,0.4964489638805389,0.3502882719039917,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560669422149658,0.5152348875999451,0.4918983578681946,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437748312950134,0.3323068916797638,1.5183826684951782,291.1506652832031,291.1499938964844,288.75,287.119873046875,290.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411839962005615,1.0,1.0,0.3241368234157562,1.0,-3.883720636367798,2.778172254562378,1.1055485010147097,1.9040156602859497,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935177981853485,-0.0,5082.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636902332305908,0.3724716901779175,0.3403668999671936,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698079586029053,0.5581681728363037,0.5325804948806763,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379375338554382,0.4965003132820129,0.3506386578083038,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476240634918213,0.5151801109313965,0.4922705590724945,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369397878646851,0.3324838578701019,1.521170973777771,291.1502990722656,291.1499938964844,288.75,287.119873046875,290.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464032769203186,1.0,1.0,0.3240971267223358,1.0,-3.8882434368133545,2.7813830375671387,1.1068603992462158,1.906301021575928,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197263360023499,-0.0,5168.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636902332305908,0.3724716901779175,0.3403668999671936,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698079586029053,0.5581681728363037,0.5325804948806763,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379375338554382,0.4965003132820129,0.3506386578083038,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476240634918213,0.5151801109313965,0.4922705590724945,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369397878646851,0.3324838578701019,1.521170973777771,291.1502990722656,291.1499938964844,288.75,287.119873046875,290.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464032769203186,1.0,1.0,0.3240971267223358,1.0,-3.8882434368133545,2.7813830375671387,1.1068603992462158,1.906301021575928,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197263360023499,-0.0,5168.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629613280296326,0.3722621500492096,0.3402105867862701,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690601587295532,0.5580487847328186,0.5325039029121399,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373291492462158,0.4965150356292724,0.3506754338741302,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469688892364502,0.5151453614234924,0.4922729432582855,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.736468493938446,0.3325702846050262,1.5217137336730957,291.15008544921875,291.1499938964844,288.75,287.119873046875,290.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465552687644958,1.0,1.0,0.3240772783756256,1.0,-3.888668775558472,2.7817318439483643,1.106936812400818,1.90663743019104,0.0,0.0,0.0,273.6791076660156,272.0,-0.6362622976303101,-0.0,5175.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636845707893372,0.3720625042915344,0.3399818539619446,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700026869773865,0.557931661605835,0.5323447585105896,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382380604743958,0.4965307116508484,0.3506501615047455,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.847882866859436,0.5151135921478271,0.4921932518482208,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373009920120239,0.3326647579669952,1.5218863487243652,291.1498107910156,291.1499938964844,288.75,287.119873046875,290.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458340525627136,1.0,1.0,0.3240726590156555,1.0,-3.888285160064697,2.7814831733703613,1.1068017482757568,1.9065250158309937,0.0,0.0,0.0,272.4375305175781,260.0,-0.7087486982345581,-0.0,5165.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678131461143494,0.3716962039470672,0.3394183218479156,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749980330467224,0.557709276676178,0.5318941473960876,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428518772125244,0.4965686202049255,0.3504987061023712,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526092767715454,0.5150641798973083,0.4919038116931915,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413808107376099,0.3328879773616791,1.5216964483261108,291.1492919921875,291.1499938964844,288.75,287.119873046875,290.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426267862319946,1.0,1.0,0.3240633904933929,1.0,-3.886307239532471,2.7801551818847656,1.1061521768569946,1.905734181404113,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213400602340698,-0.0,5118.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678131461143494,0.3716962039470672,0.3394183218479156,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749980330467224,0.557709276676178,0.5318941473960876,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428518772125244,0.4965686202049255,0.3504987061023712,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526092767715454,0.5150641798973083,0.4919038116931915,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413808107376099,0.3328879773616791,1.5216964483261108,291.1492919921875,291.1499938964844,288.75,287.119873046875,290.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426267862319946,1.0,1.0,0.3240633904933929,1.0,-3.886307239532471,2.7801551818847656,1.1061521768569946,1.905734181404113,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213400602340698,-0.0,5118.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744366526603699,0.3713651001453399,0.3387828469276428,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828690648078918,0.557498574256897,0.5313443541526794,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500799536705017,0.4966079890727997,0.3502675890922546,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600541353225708,0.5150294899940491,0.4915180504322052,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477364540100098,0.3331577777862549,1.521185278892517,291.1488342285156,291.1499938964844,288.75,287.119873046875,290.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380378842353821,1.0,1.0,0.3240541219711303,1.0,-3.883523941040039,2.7782814502716064,1.1052424907684326,1.9045543670654297,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575779318809509,-0.0,5050.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744366526603699,0.3713651001453399,0.3387828469276428,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828690648078918,0.557498574256897,0.5313443541526794,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500799536705017,0.4966079890727997,0.3502675890922546,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600541353225708,0.5150294899940491,0.4915180504322052,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477364540100098,0.3331577777862549,1.521185278892517,291.1488342285156,291.1499938964844,288.75,287.119873046875,290.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380378842353821,1.0,1.0,0.3240541219711303,1.0,-3.883523941040039,2.7782814502716064,1.1052424907684326,1.9045543670654297,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575779318809509,-0.0,5050.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.782869279384613,0.3710567951202392,0.3381167650222778,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8928000330924988,0.5572917461395264,0.5307436585426331,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.85926353931427,0.4966379106044769,0.3499900996685028,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695195913314819,0.5150014758110046,0.4910840392112732,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558204531669617,0.3334689140319824,1.52059805393219,291.1487121582031,291.1499938964844,288.75,287.119873046875,290.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327466011047363,1.0,1.0,0.3240971565246582,1.0,-3.880436658859253,2.776021957397461,1.104414701461792,1.903046727180481,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667604088783264,-0.0,4971.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.782869279384613,0.3710567951202392,0.3381167650222778,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8928000330924988,0.5572917461395264,0.5307436585426331,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.85926353931427,0.4966379106044769,0.3499900996685028,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695195913314819,0.5150014758110046,0.4910840392112732,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558204531669617,0.3334689140319824,1.52059805393219,291.1487121582031,291.1499938964844,288.75,287.119873046875,290.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327466011047363,1.0,1.0,0.3240971565246582,1.0,-3.880436658859253,2.776021957397461,1.104414701461792,1.903046727180481,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667604088783264,-0.0,4971.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928339242935181,0.370761513710022,0.3374371826648712,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044675827026368,0.5570821166038513,0.5301131010055542,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701985478401184,0.4966492056846618,0.3496800363063812,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807590007781982,0.5149728655815125,0.4906224608421325,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654790282249451,0.3338149487972259,1.52003812789917,291.1488037109375,291.1499938964844,288.75,287.119873046875,290.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270865440368652,1.0,1.0,0.3241402208805084,1.0,-3.8772573471069336,2.7736949920654297,1.103562355041504,1.9014854431152344,0.0,0.0,0.0,235.55776977539065,212.0,0.0096947206184268,-0.0,4887.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928339242935181,0.370761513710022,0.3374371826648712,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044675827026368,0.5570821166038513,0.5301131010055542,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701985478401184,0.4966492056846618,0.3496800363063812,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807590007781982,0.5149728655815125,0.4906224608421325,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654790282249451,0.3338149487972259,1.52003812789917,291.1488037109375,291.1499938964844,288.75,287.119873046875,290.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270865440368652,1.0,1.0,0.3241402208805084,1.0,-3.8772573471069336,2.7736949920654297,1.103562355041504,1.9014854431152344,0.0,0.0,0.0,235.55776977539065,212.0,0.0096947206184268,-0.0,4887.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983570098876953,0.3706158697605133,0.3370941579341888,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112635254859924,0.556973934173584,0.5297892689704895,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.876317024230957,0.4966448843479156,0.3495141565799713,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870242834091187,0.5149559378623962,0.4903837740421295,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709006071090698,0.3339987695217132,1.5197809934616089,291.1488647460937,291.1499938964844,288.75,287.119873046875,290.1488342285156,297.1728210449219,291.1488647460937,1.0,0.724174439907074,1.0,1.0,0.3241617381572723,1.0,-3.87565851211548,2.772525787353516,1.1031328439712524,1.9006987810134888,0.0,0.0,0.0,229.7963714599609,212.0,0.1058848872780799,-0.0,4844.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042344450950623,0.3704701960086822,0.336749255657196,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9188464879989624,0.556862473487854,0.5294602513313293,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828788995742798,0.4966325163841247,0.3493412733078003,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937220573425293,0.514936089515686,0.4901403486728668,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767284512519836,0.3341886699199676,1.5195412635803225,291.14898681640625,291.1499938964844,288.75,287.119873046875,290.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212262153625488,1.0,1.0,0.3241861164569855,1.0,-3.8740580081939697,2.771346092224121,1.1027119159698486,1.8999005556106567,0.0,0.0,0.0,223.9734649658203,200.0,0.1977083384990692,-0.0,4801.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166385889053345,0.3701765835285187,0.336054116487503,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935896933078766,0.5566281676292419,0.5287880301475525,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973871469497681,0.4965827167034149,0.3489755988121032,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086484313011168,0.5148859620094299,0.4896401762962341,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896556854248047,0.3345829248428345,1.5191107988357544,291.1492614746094,291.1499938964844,288.75,287.119873046875,290.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152551412582397,1.0,1.0,0.3242349028587341,1.0,-3.87085223197937,2.768983125686645,1.1018691062927246,1.89829683303833,0.0,0.0,0.0,212.22023010253903,188.0,0.337009847164154,-0.0,4714.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166385889053345,0.3701765835285187,0.336054116487503,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935896933078766,0.5566281676292419,0.5287880301475525,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973871469497681,0.4965827167034149,0.3489755988121032,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086484313011168,0.5148859620094299,0.4896401762962341,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896556854248047,0.3345829248428345,1.5191107988357544,291.1492614746094,291.1499938964844,288.75,287.119873046875,290.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152551412582397,1.0,1.0,0.3242349028587341,1.0,-3.87085223197937,2.768983125686645,1.1018691062927246,1.89829683303833,0.0,0.0,0.0,212.22023010253903,188.0,0.337009847164154,-0.0,4714.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300479650497437,0.3698766231536865,0.3353510200977325,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546594619750975,0.5563758611679077,0.5280963778495789,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145890474319458,0.4964954853057861,0.3485822379589081,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273072481155396,0.5148187279701233,0.4891214668750763,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044183850288391,0.3349934220314026,1.5187418460845947,291.14959716796875,291.1499938964844,288.75,287.119873046875,290.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092095017433167,1.0,1.0,0.3242837190628052,1.0,-3.867631912231445,2.7666115760803223,1.101020336151123,1.896681308746338,0.0,0.0,0.0,200.381591796875,176.0,0.422875702381134,-0.0,4626.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300479650497437,0.3698766231536865,0.3353510200977325,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546594619750975,0.5563758611679077,0.5280963778495789,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145890474319458,0.4964954853057861,0.3485822379589081,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273072481155396,0.5148187279701233,0.4891214668750763,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044183850288391,0.3349934220314026,1.5187418460845947,291.14959716796875,291.1499938964844,288.75,287.119873046875,290.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092095017433167,1.0,1.0,0.3242837190628052,1.0,-3.867631912231445,2.7666115760803223,1.101020336151123,1.896681308746338,0.0,0.0,0.0,200.381591796875,176.0,0.422875702381134,-0.0,4626.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455572724342346,0.3695671856403351,0.3346388041973114,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.974128782749176,0.5561030507087708,0.5273846983909607,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360435009002686,0.4963680505752563,0.3481605648994446,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.948853611946106,0.5147314667701721,0.4885833263397217,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.82050621509552,0.3354162871837616,1.5184248685836792,291.1498107910156,291.1499938964844,288.75,287.119873046875,290.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031075358390808,1.0,1.0,0.3243032991886139,1.0,-3.864381790161133,2.764321565628052,1.1000603437423706,1.8951472043991089,0.0,0.0,0.0,188.50247192382807,164.0,0.3211677074432373,-0.0,4538.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455572724342346,0.3695671856403351,0.3346388041973114,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.974128782749176,0.5561030507087708,0.5273846983909607,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360435009002686,0.4963680505752563,0.3481605648994446,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.948853611946106,0.5147314667701721,0.4885833263397217,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.82050621509552,0.3354162871837616,1.5184248685836792,291.1498107910156,291.1499938964844,288.75,287.119873046875,290.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031075358390808,1.0,1.0,0.3243032991886139,1.0,-3.864381790161133,2.764321565628052,1.1000603437423706,1.8951472043991089,0.0,0.0,0.0,188.50247192382807,164.0,0.3211677074432373,-0.0,4538.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643592596054077,0.369244784116745,0.3339148759841919,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932811260223388,0.5558057427406311,0.5266499519348145,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600439071655272,0.4961951375007629,0.3477073013782501,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716971516609192,0.5146200060844421,0.4880224168300628,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384755253791809,0.3358489274978637,1.5181515216827393,291.1499938964844,291.1499938964844,288.75,287.119873046875,290.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969554424285889,1.0,1.0,0.3243228793144226,1.0,-3.861076831817627,2.761998653411865,1.0990782976150513,1.8935858011245728,0.0,0.0,0.0,176.60330200195312,182.0,0.2615978717803955,-0.0,4450.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643592596054077,0.369244784116745,0.3339148759841919,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932811260223388,0.5558057427406311,0.5266499519348145,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600439071655272,0.4961951375007629,0.3477073013782501,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716971516609192,0.5146200060844421,0.4880224168300628,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384755253791809,0.3358489274978637,1.5181515216827393,291.1499938964844,291.1499938964844,288.75,287.119873046875,290.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969554424285889,1.0,1.0,0.3243228793144226,1.0,-3.861076831817627,2.761998653411865,1.0990782976150513,1.8935858011245728,0.0,0.0,0.0,176.60330200195312,182.0,0.2615978717803955,-0.0,4450.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648476004600525,0.3690785467624664,0.3337563276290893,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937567710876464,0.555651068687439,0.5264939665794373,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606985449790956,0.4960950016975403,0.347631961107254,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723291397094728,0.5145582556724548,0.4879534244537353,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392075896263123,0.3360701203346252,1.5190671682357788,291.1499938964844,291.1499938964844,288.75,287.119873046875,290.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973903179168701,1.0,1.0,0.3243326544761657,1.0,-3.8616185188293457,2.762345314025879,1.0992732048034668,1.893722414970398,0.0,0.0,0.0,176.28477478027344,182.0,0.268234521150589,-0.0,4449.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
