time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603019118309021,0.3688905537128448,0.3336919844150543,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9896620512008668,0.5554786324501038,0.526439368724823,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553736448287964,0.4959697425365448,0.3476267755031585,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.967387557029724,0.5144785642623901,0.487985759973526,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353294134140015,0.3362809419631958,1.5204992294311523,291.150146484375,291.1499938964844,288.75,287.119873046875,290.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989862322807312,1.0,1.0,0.3243326842784881,1.0,-3.863229513168335,2.7634427547454834,1.0997867584228516,1.8944393396377563,0.0,0.0,0.0,178.85984802246094,200.0,0.3671042919158935,-0.0,4471.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444258570671082,0.3684383928775787,0.3336787819862366,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731821417808532,0.5550691485404968,0.526462972164154,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350823163986206,0.4956330955028534,0.3476994931697845,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480957388877868,0.5142536163330078,0.4881824553012848,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211180567741394,0.3366546034812927,1.5240757465362549,291.1504821777344,291.1499938964844,288.75,287.119873046875,290.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045986652374268,1.0,1.0,0.3243327140808105,1.0,-3.867868900299072,2.7666046619415283,1.101264238357544,1.896541237831116,0.0,0.0,0.0,188.913803100586,218.0,0.450326144695282,-0.0,4551.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444258570671082,0.3684383928775787,0.3336787819862366,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731821417808532,0.5550691485404968,0.526462972164154,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350823163986206,0.4956330955028534,0.3476994931697845,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480957388877868,0.5142536163330078,0.4881824553012848,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211180567741394,0.3366546034812927,1.5240757465362549,291.1504821777344,291.1499938964844,288.75,287.119873046875,290.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045986652374268,1.0,1.0,0.3243327140808105,1.0,-3.867868900299072,2.7666046619415283,1.101264238357544,1.896541237831116,0.0,0.0,0.0,188.913803100586,218.0,0.450326144695282,-0.0,4551.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260104656219482,0.3678897321224212,0.3337230682373047,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.949887216091156,0.5545737743377686,0.5265588164329529,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101197719573976,0.495183914899826,0.3478065133094787,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.922910213470459,0.5139407515525818,0.4884495437145233,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031243085861206,0.3369591534137726,1.5280747413635254,291.1507568359375,291.1499938964844,288.75,287.119873046875,290.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120673656463623,1.0,1.0,0.3243327438831329,1.0,-3.873300075531006,2.770304918289185,1.1029952764511108,1.899014115333557,0.0,0.0,0.0,202.89627075195312,236.0,0.4021841287612915,-0.0,4659.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260104656219482,0.3678897321224212,0.3337230682373047,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.949887216091156,0.5545737743377686,0.5265588164329529,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101197719573976,0.495183914899826,0.3478065133094787,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.922910213470459,0.5139407515525818,0.4884495437145233,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031243085861206,0.3369591534137726,1.5280747413635254,291.1507568359375,291.1499938964844,288.75,287.119873046875,290.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120673656463623,1.0,1.0,0.3243327438831329,1.0,-3.873300075531006,2.770304918289185,1.1029952764511108,1.899014115333557,0.0,0.0,0.0,202.89627075195312,236.0,0.4021841287612915,-0.0,4659.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073621988296509,0.3670756816864013,0.3336780369281769,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242384433746338,0.5538163185119629,0.5265665054321289,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877955079078674,0.4944499433040619,0.3478317558765411,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991053104400635,0.5133625864982605,0.4886258542537689,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843227386474609,0.337005466222763,1.531692624092102,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,290.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203694581985474,1.0,1.0,0.3243046700954437,1.0,-3.87785530090332,2.773500204086304,1.1043550968170166,1.9012163877487185,0.0,0.0,0.0,219.1233367919922,254.0,-0.7484058737754822,-0.0,4780.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073621988296509,0.3670756816864013,0.3336780369281769,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242384433746338,0.5538163185119629,0.5265665054321289,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877955079078674,0.4944499433040619,0.3478317558765411,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991053104400635,0.5133625864982605,0.4886258542537689,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843227386474609,0.337005466222763,1.531692624092102,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,290.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203694581985474,1.0,1.0,0.3243046700954437,1.0,-3.87785530090332,2.773500204086304,1.1043550968170166,1.9012163877487185,0.0,0.0,0.0,219.1233367919922,254.0,-0.7484058737754822,-0.0,4780.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884925007820129,0.3659109473228454,0.3333664238452911,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010047316551208,0.5526986122131348,0.5262892246246338,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673653602600098,0.4933398962020874,0.3476338982582092,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783131241798401,0.5124183893203735,0.4885118901729584,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668052315711975,0.3366659879684448,1.5338648557662964,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,290.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288256883621216,1.0,1.0,0.3242766261100769,1.0,-3.879389762878418,2.774641990661621,1.104747653007507,1.9020379781723025,0.0,0.0,0.0,236.7321319580078,272.0,-3.1855180263519287,-0.0,4901.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884925007820129,0.3659109473228454,0.3333664238452911,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010047316551208,0.5526986122131348,0.5262892246246338,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673653602600098,0.4933398962020874,0.3476338982582092,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783131241798401,0.5124183893203735,0.4885118901729584,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668052315711975,0.3366659879684448,1.5338648557662964,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,290.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288256883621216,1.0,1.0,0.3242766261100769,1.0,-3.879389762878418,2.774641990661621,1.104747653007507,1.9020379781723025,0.0,0.0,0.0,236.7321319580078,272.0,-3.1855180263519287,-0.0,4901.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797289490699768,0.3652267754077911,0.3331241607666015,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910317420959473,0.5520314574241638,0.5260545015335083,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580911159515381,0.4926719069480896,0.3474604785442352,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687994480133057,0.5118358135223389,0.4883566200733185,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588291168212891,0.3363761901855469,1.5344395637512207,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,290.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330118417739868,1.0,1.0,0.3242625892162323,1.0,-3.8791134357452393,2.774503707885742,1.1046098470687866,1.9019629955291748,0.0,0.0,0.0,245.8016967773437,272.0,-4.528461933135986,-0.0,4961.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715061902999878,0.3644900023937225,0.3328363299369812,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816452026367188,0.5513072609901428,0.525767982006073,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494837880134583,0.4919441640377044,0.3472467958927154,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599416613578796,0.5111948847770691,0.4881482720375061,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514177560806274,0.3360232710838318,1.5347375869750977,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,290.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371484637260437,1.0,1.0,0.3243246674537658,1.0,-3.878274440765381,2.7737271785736084,1.1045472621917725,1.9013830423355105,0.0,0.0,0.0,254.96011352539065,275.0,-5.466208934783936,-0.0,5019.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616578340530396,0.3628864288330078,0.3318751752376556,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705233931541443,0.5497086048126221,0.5247735977172852,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393477201461792,0.4903326630592346,0.346503347158432,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.849553108215332,0.5097593665122986,0.4873065948486328,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427393198013306,0.335153579711914,1.5332591533660889,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,290.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412195801734924,1.0,1.0,0.3244488537311554,1.0,-3.872241735458374,2.7691617012023926,1.1030800342559814,1.898274540901184,0.0,0.0,0.0,266.16412353515625,263.0,-7.450390338897705,-0.0,5075.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616578340530396,0.3628864288330078,0.3318751752376556,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705233931541443,0.5497086048126221,0.5247735977172852,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393477201461792,0.4903326630592346,0.346503347158432,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.849553108215332,0.5097593665122986,0.4873065948486328,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427393198013306,0.335153579711914,1.5332591533660889,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,290.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412195801734924,1.0,1.0,0.3244488537311554,1.0,-3.872241735458374,2.7691617012023926,1.1030800342559814,1.898274540901184,0.0,0.0,0.0,266.16412353515625,263.0,-7.450390338897705,-0.0,5075.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600206732749939,0.3611611723899841,0.3303861320018768,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690488338470459,0.5479490160942078,0.5231909155845642,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379122018814087,0.4885561168193817,0.3453214168548584,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481955528259277,0.5081595778465271,0.4858727753162384,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416107654571533,0.3341189622879028,1.5289450883865356,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,290.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392979264259338,1.0,1.0,0.3245730400085449,1.0,-3.8602135181427,2.760515213012696,1.099698543548584,1.8924366235733032,0.0,0.0,0.0,266.2380065917969,251.0,-9.67184066772461,-0.0,5039.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600206732749939,0.3611611723899841,0.3303861320018768,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690488338470459,0.5479490160942078,0.5231909155845642,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379122018814087,0.4885561168193817,0.3453214168548584,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481955528259277,0.5081595778465271,0.4858727753162384,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416107654571533,0.3341189622879028,1.5289450883865356,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,290.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392979264259338,1.0,1.0,0.3245730400085449,1.0,-3.8602135181427,2.760515213012696,1.099698543548584,1.8924366235733032,0.0,0.0,0.0,266.2380065917969,251.0,-9.67184066772461,-0.0,5039.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.762444794178009,0.3593682944774627,0.3286143541336059,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723699450492859,0.546077311038971,0.5212692618370056,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407823443412781,0.486665666103363,0.343887597322464,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513054847717285,0.506445050239563,0.4840974807739258,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442176342010498,0.3329825401306152,1.523053765296936,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,290.1201477050781,297.12896728515625,291.1236572265625,1.0,0.734516441822052,1.0,1.0,0.3252815008163452,1.0,-3.8448197841644287,2.747589111328125,1.0972305536270142,1.8830277919769287,0.0,0.0,0.0,260.4786682128906,239.0,-8.602229118347168,-0.0,4954.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.762444794178009,0.3593682944774627,0.3286143541336059,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723699450492859,0.546077311038971,0.5212692618370056,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407823443412781,0.486665666103363,0.343887597322464,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513054847717285,0.506445050239563,0.4840974807739258,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442176342010498,0.3329825401306152,1.523053765296936,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,290.1201477050781,297.12896728515625,291.1236572265625,1.0,0.734516441822052,1.0,1.0,0.3252815008163452,1.0,-3.8448197841644287,2.747589111328125,1.0972305536270142,1.8830277919769287,0.0,0.0,0.0,260.4786682128906,239.0,-8.602229118347168,-0.0,4954.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671636343002319,0.3575216233730316,0.326690137386322,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783974051475525,0.5441136360168457,0.5191500186920166,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.846085250377655,0.4846805334091186,0.3423060774803161,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569535613059998,0.5046361088752747,0.482122004032135,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489492893218994,0.3317729532718658,1.516295075416565,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,290.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281800508499146,1.0,1.0,0.3259899616241455,1.0,-3.82754135131836,2.7333359718322754,1.094205379486084,1.872711420059204,0.0,0.0,0.0,251.8280029296875,227.0,-8.6260404586792,-0.0,4846.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671636343002319,0.3575216233730316,0.326690137386322,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783974051475525,0.5441136360168457,0.5191500186920166,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.846085250377655,0.4846805334091186,0.3423060774803161,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569535613059998,0.5046361088752747,0.482122004032135,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489492893218994,0.3317729532718658,1.516295075416565,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,290.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281800508499146,1.0,1.0,0.3259899616241455,1.0,-3.82754135131836,2.7333359718322754,1.094205379486084,1.872711420059204,0.0,0.0,0.0,251.8280029296875,227.0,-8.6260404586792,-0.0,4846.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701388597488403,0.356573611497879,0.3256852328777313,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821346759796143,0.5430944561958313,0.5180332064628601,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493960499763489,0.483649343252182,0.3414721488952636,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604677319526672,0.5036936402320862,0.4810763597488403,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518956065177917,0.3311408758163452,1.512684941291809,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,290.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246531248092651,1.0,1.0,0.3263441920280456,1.0,-3.8183822631835938,2.72586441040039,1.0925178527832031,1.8673254251480105,0.0,0.0,0.0,246.88748168945312,227.0,-8.969438552856445,-0.0,4787.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734431624412537,0.3556090593338012,0.3246564567089081,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862557411193848,0.5420510768890381,0.5168840289115906,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530663847923279,0.4825930595397949,0.3406136631965637,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643567562103271,0.5027264952659607,0.4799979031085968,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.755159854888916,0.3304913341999054,1.5089515447616575,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,290.1088562011719,297.11083984375,291.11181640625,1.0,0.7209643721580505,1.0,1.0,0.3270228207111358,1.0,-3.8089382648468018,2.717139482498169,1.0917986631393433,1.8607511520385744,0.0,0.0,0.0,241.7000274658203,215.0,-7.695749759674072,-0.0,4726.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781546711921692,0.3543490767478943,0.3233041763305664,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.892088770866394,0.5406783819198608,0.5153645277023315,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583005666732788,0.4812028408050537,0.3394781351089477,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698893785476685,0.501450777053833,0.4785685539245605,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.759812593460083,0.3296334445476532,1.5039933919906616,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,290.1068725585937,297.10546875,291.10955810546875,1.0,0.7160289287567139,1.0,1.0,0.3278959691524505,1.0,-3.7964298725128174,2.705594778060913,1.0908349752426147,1.8520430326461792,0.0,0.0,0.0,234.75656127929688,215.0,-6.27132511138916,-0.0,4645.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809807658195496,0.3536399900913238,0.3225423693656921,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955666422843933,0.5399014949798584,0.5145043134689331,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.861445426940918,0.4804157018661499,0.338835060596466,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732050061225891,0.500727117061615,0.4777577519416809,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626069784164429,0.3291464745998382,1.501178741455078,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,290.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132182121276855,1.0,1.0,0.3283800482749939,1.0,-3.789341688156128,2.69909930229187,1.0902423858642578,1.8471472263336184,0.0,0.0,0.0,230.8116455078125,203.0,-5.911382675170898,-0.0,4599.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896567583084106,0.3516092300415039,0.3203637599945068,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062380194664,0.5376627445220947,0.5120307803153992,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711471557617188,0.4781464636325836,0.3369852602481842,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833900094032288,0.498636245727539,0.4754213988780975,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712238430976868,0.3277379274368286,1.4930680990219116,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,290.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051323652267456,1.0,1.0,0.3297372758388519,1.0,-3.768946886062622,2.680572271347046,1.0883747339248655,1.8331764936447144,0.0,0.0,0.0,219.5512237548828,191.0,-5.794252395629883,-0.0,4468.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896567583084106,0.3516092300415039,0.3203637599945068,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062380194664,0.5376627445220947,0.5120307803153992,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711471557617188,0.4781464636325836,0.3369852602481842,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833900094032288,0.498636245727539,0.4754213988780975,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712238430976868,0.3277379274368286,1.4930680990219116,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,290.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051323652267456,1.0,1.0,0.3297372758388519,1.0,-3.768946886062622,2.680572271347046,1.0883747339248655,1.8331764936447144,0.0,0.0,0.0,219.5512237548828,191.0,-5.794252395629883,-0.0,4468.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.799470067024231,0.3495131731033325,0.3181203305721283,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192236065864564,0.535331666469574,0.5094637870788574,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822278380393982,0.4757827818393707,0.3350646495819092,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949337601661682,0.4964509010314941,0.4729895293712616,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810552716255188,0.3262622356414795,1.4846285581588743,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,290.099609375,297.0873107910156,291.1015930175781,1.0,0.6967840194702148,1.0,1.0,0.3315286338329315,1.0,-3.7477662563323975,2.660118341445923,1.087647795677185,1.817369818687439,0.0,0.0,0.0,208.1012420654297,179.0,-4.12075662612915,-0.0,4335.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.799470067024231,0.3495131731033325,0.3181203305721283,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192236065864564,0.535331666469574,0.5094637870788574,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822278380393982,0.4757827818393707,0.3350646495819092,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949337601661682,0.4964509010314941,0.4729895293712616,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810552716255188,0.3262622356414795,1.4846285581588743,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,290.099609375,297.0873107910156,291.1015930175781,1.0,0.6967840194702148,1.0,1.0,0.3315286338329315,1.0,-3.7477662563323975,2.660118341445923,1.087647795677185,1.817369818687439,0.0,0.0,0.0,208.1012420654297,179.0,-4.12075662612915,-0.0,4335.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.810418963432312,0.3473565876483917,0.3158201575279236,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344181418418884,0.5329133868217468,0.5068122148513794,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948447704315186,0.4733314216136932,0.3330808281898498,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.908125340938568,0.4941759407520294,0.470470666885376,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922325134277344,0.3247218728065491,1.4758872985839844,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,290.0970764160156,297.0802307128906,291.0990600585937,1.0,0.688218355178833,1.0,1.0,0.3333200216293335,1.0,-3.725872039794922,2.639209985733032,1.0866619348526,1.801193356513977,0.0,0.0,0.0,196.54920959472656,167.0,-3.768768072128296,-0.0,4201.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.810418963432312,0.3473565876483917,0.3158201575279236,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344181418418884,0.5329133868217468,0.5068122148513794,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948447704315186,0.4733314216136932,0.3330808281898498,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.908125340938568,0.4941759407520294,0.470470666885376,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922325134277344,0.3247218728065491,1.4758872985839844,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,290.0970764160156,297.0802307128906,291.0990600585937,1.0,0.688218355178833,1.0,1.0,0.3333200216293335,1.0,-3.725872039794922,2.639209985733032,1.0866619348526,1.801193356513977,0.0,0.0,0.0,196.54920959472656,167.0,-3.768768072128296,-0.0,4201.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161423802375793,0.3462547063827514,0.3146482408046722,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9426520466804504,0.5316683650016785,0.5054530501365662,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017858505249025,0.4720700681209564,0.3320643603801727,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158974289894104,0.4930019378662109,0.4691772162914276,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983732223510742,0.3239250481128692,1.4713985919952393,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,290.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838593482971191,1.0,1.0,0.3342157006263733,1.0,-3.714646100997925,2.6285934448242188,1.0860527753829956,1.7930030822753906,0.0,0.0,0.0,190.7528839111328,167.0,-3.96320915222168,-0.0,4134.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221043944358826,0.3451412618160248,0.3134648501873016,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9511988162994384,0.5304009914398193,0.5040727853775024,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094367623329164,0.4707870781421661,0.3310325145721435,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9244672060012816,0.4918052554130554,0.4678622782230377,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049105405807495,0.3231114745140075,1.4668347835540771,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,290.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794541478157043,1.0,1.0,0.3352481722831726,1.0,-3.703246593475342,2.617436170578003,1.0858105421066284,1.7843270301818848,0.0,0.0,0.0,184.9515838623047,155.0,-3.575803279876709,-0.0,4067.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352307677268982,0.3428770005702972,0.3110654354095459,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689061641693116,0.5278022885322571,0.5012509226799011,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278088808059692,0.4681631922721863,0.328926682472229,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.943529725074768,0.4893469214439392,0.4651700258255005,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187372088432312,0.3214353919029236,1.457485318183899,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,290.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705060601234436,1.0,1.0,0.3373131453990936,1.0,-3.67994236946106,2.594775915145874,1.085166573524475,1.7667832374572754,0.0,0.0,0.0,173.3337860107422,143.0,-3.1789309978485107,-0.0,3932.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352307677268982,0.3428770005702972,0.3110654354095459,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689061641693116,0.5278022885322571,0.5012509226799011,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278088808059692,0.4681631922721863,0.328926682472229,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.943529725074768,0.4893469214439392,0.4651700258255005,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187372088432312,0.3214353919029236,1.457485318183899,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,290.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705060601234436,1.0,1.0,0.3373131453990936,1.0,-3.67994236946106,2.594775915145874,1.085166573524475,1.7667832374572754,0.0,0.0,0.0,173.3337860107422,143.0,-3.1789309978485107,-0.0,3932.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508287072181702,0.3405548334121704,0.3086172938346863,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867933988571168,0.5251162052154541,0.4983488321304321,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492297768592834,0.4654627740383148,0.3267684876918793,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642465710639954,0.4868002831935882,0.4623965620994568,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340816497802734,0.3196920156478882,1.4478437900543213,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,290.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613776087760925,1.0,1.0,0.3393780887126922,1.0,-3.65597152709961,2.571763277053833,1.084208369255066,1.7489556074142456,0.0,0.0,0.0,161.70816040039062,146.0,-3.585357427597046,-0.0,3796.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508287072181702,0.3405548334121704,0.3086172938346863,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867933988571168,0.5251162052154541,0.4983488321304321,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492297768592834,0.4654627740383148,0.3267684876918793,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642465710639954,0.4868002831935882,0.4623965620994568,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340816497802734,0.3196920156478882,1.4478437900543213,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,290.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613776087760925,1.0,1.0,0.3393780887126922,1.0,-3.65597152709961,2.571763277053833,1.084208369255066,1.7489556074142456,0.0,0.0,0.0,161.70816040039062,146.0,-3.585357427597046,-0.0,3796.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559359908103943,0.3381657898426056,0.3063651323318481,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921771287918092,0.5223424434661865,0.4956307709217071,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560143947601318,0.4626850187778473,0.3247538208961487,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707064628601074,0.4841653704643249,0.4598065018653869,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392544388771057,0.3178788423538208,1.439159274101257,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,290.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562770009040833,1.0,1.0,0.3416770398616791,1.0,-3.633999347686768,2.5493805408477783,1.0846188068389893,1.7314567565917969,0.0,0.0,0.0,156.93984985351562,164.0,-2.9091570377349854,-0.0,3711.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
