time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559359908103943,0.3381657898426056,0.3063651323318481,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921771287918092,0.5223424434661865,0.4956307709217071,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560143947601318,0.4626850187778473,0.3247538208961487,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707064628601074,0.4841653704643249,0.4598065018653869,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392544388771057,0.3178788423538208,1.439159274101257,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,290.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562770009040833,1.0,1.0,0.3416770398616791,1.0,-3.633999347686768,2.5493805408477783,1.0846188068389893,1.7314567565917969,0.0,0.0,0.0,156.93984985351562,164.0,-2.9091570377349854,-0.0,3711.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415132164955139,0.3356721103191376,0.3044236004352569,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779190421104432,0.5194569230079651,0.4932299256324768,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376501441001892,0.4598016142845154,0.3229784369468689,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536850452423096,0.4814176261425018,0.4575327634811401,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.825881838798523,0.3159661293029785,1.432040452957153,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,290.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571840643882751,1.0,1.0,0.3439759612083435,1.0,-3.615334033966065,2.5292625427246094,1.086071491241455,1.7154228687286377,0.0,0.0,0.0,162.87237548828125,182.0,-2.8110783100128174,-0.0,3700.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415132164955139,0.3356721103191376,0.3044236004352569,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779190421104432,0.5194569230079651,0.4932299256324768,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376501441001892,0.4598016142845154,0.3229784369468689,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536850452423096,0.4814176261425018,0.4575327634811401,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.825881838798523,0.3159661293029785,1.432040452957153,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,290.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571840643882751,1.0,1.0,0.3439759612083435,1.0,-3.615334033966065,2.5292625427246094,1.086071491241455,1.7154228687286377,0.0,0.0,0.0,162.87237548828125,182.0,-2.8110783100128174,-0.0,3700.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8312004804611206,0.3343742191791534,0.3034984171390533,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.9658998250961304,0.517962634563446,0.4920770227909088,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235596656799316,0.4583096802234649,0.3221268057823181,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400056004524232,0.4799917638301849,0.4564429819583893,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159385323524475,0.3149610757827759,1.4287210702896118,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,290.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588121652603149,1.0,1.0,0.3451254367828369,1.0,-3.606504678726196,2.519559621810913,1.0869449377059937,1.7076855897903442,0.0,0.0,0.0,168.2440948486328,182.0,-2.955694437026977,-0.0,3711.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.820271372795105,0.3330430388450622,0.3025803565979004,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518200159072876,0.5164338946342468,0.4909309446811676,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088691473007202,0.4567843377590179,0.3212808966636657,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248685836791992,0.4785311222076416,0.4553597271442413,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047935366630554,0.3139226734638214,1.4254400730133057,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,290.0843505859375,297.0390625,291.085693359375,1.0,0.6609489321708679,1.0,1.0,0.3463813364505768,1.0,-3.5977530479431152,2.5095884799957275,1.0881645679473877,1.6997007131576538,0.0,0.0,0.0,174.62379455566406,200.0,-2.6413307189941406,-0.0,3728.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971309423446655,0.3302905261516571,0.300735741853714,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213219285011292,0.5132803320884705,0.4886254966259002,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823316097259521,0.4536408185958862,0.3195813298225403,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964323997497559,0.4755124151706695,0.4531786739826202,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816731333732605,0.3117502927780151,1.4188193082809448,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,290.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662036180496216,1.0,1.0,0.3488931059837341,1.0,-3.580127477645874,2.48956298828125,1.090564489364624,1.6837732791900637,0.0,0.0,0.0,189.40074157714844,218.0,-2.310740232467652,-0.0,3774.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971309423446655,0.3302905261516571,0.300735741853714,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213219285011292,0.5132803320884705,0.4886254966259002,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823316097259521,0.4536408185958862,0.3195813298225403,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964323997497559,0.4755124151706695,0.4531786739826202,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816731333732605,0.3117502927780151,1.4188193082809448,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,290.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662036180496216,1.0,1.0,0.3488931059837341,1.0,-3.580127477645874,2.48956298828125,1.090564489364624,1.6837732791900637,0.0,0.0,0.0,189.40074157714844,218.0,-2.310740232467652,-0.0,3774.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750034928321838,0.3274263143539428,0.2988511025905609,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947211503982544,0.510003387928009,0.4862683415412903,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585413694381714,0.4503787457942962,0.3178467154502868,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720091581344604,0.472368836402893,0.4509443640708923,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607005834579468,0.3094566166400909,1.4119585752487185,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,290.0806884765625,297.02374267578125,291.0822448730469,1.0,0.672195315361023,1.0,1.0,0.3514048755168915,1.0,-3.561997652053833,2.469281911849976,1.092715620994568,1.6677184104919434,0.0,0.0,0.0,205.8101501464844,236.0,-2.648212194442749,-0.0,3828.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750034928321838,0.3274263143539428,0.2988511025905609,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947211503982544,0.510003387928009,0.4862683415412903,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585413694381714,0.4503787457942962,0.3178467154502868,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720091581344604,0.472368836402893,0.4509443640708923,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607005834579468,0.3094566166400909,1.4119585752487185,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,290.0806884765625,297.02374267578125,291.0822448730469,1.0,0.672195315361023,1.0,1.0,0.3514048755168915,1.0,-3.561997652053833,2.469281911849976,1.092715620994568,1.6677184104919434,0.0,0.0,0.0,205.8101501464844,236.0,-2.648212194442749,-0.0,3828.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557200789451599,0.3244617581367492,0.2969078421592712,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723543882369995,0.5066106915473938,0.4838362634181976,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381631374359131,0.4470066726207733,0.3160604238510132,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.850862443447113,0.4691083133220672,0.4486338496208191,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427235245704651,0.3070506751537323,1.4047549962997437,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,290.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785151362419128,1.0,1.0,0.3540889322757721,1.0,-3.5431411266326904,2.44807505607605,1.0950660705566406,1.6507905721664429,0.0,0.0,0.0,223.0907592773437,239.0,-2.35506534576416,-0.0,3885.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557200789451599,0.3244617581367492,0.2969078421592712,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723543882369995,0.5066106915473938,0.4838362634181976,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381631374359131,0.4470066726207733,0.3160604238510132,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.850862443447113,0.4691083133220672,0.4486338496208191,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427235245704651,0.3070506751537323,1.4047549962997437,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,290.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785151362419128,1.0,1.0,0.3540889322757721,1.0,-3.5431411266326904,2.44807505607605,1.0950660705566406,1.6507905721664429,0.0,0.0,0.0,223.0907592773437,239.0,-2.35506534576416,-0.0,3885.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441684603691101,0.3214179575443268,0.2946502566337585,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590235114097595,0.5031152963638306,0.4810545444488525,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259926438331604,0.4435405433177948,0.3140209913253784,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383864760398865,0.4657439589500427,0.4459724724292755,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320091128349304,0.3045467436313629,1.395908236503601,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,290.0770263671875,297.0079040527344,291.0787353515625,1.0,0.680781900882721,1.0,1.0,0.3567729890346527,1.0,-3.520787715911865,2.424667835235596,1.096119999885559,1.6323541402816772,0.0,0.0,0.0,233.8863220214844,227.0,-2.654409408569336,-0.0,3894.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441684603691101,0.3214179575443268,0.2946502566337585,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590235114097595,0.5031152963638306,0.4810545444488525,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259926438331604,0.4435405433177948,0.3140209913253784,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383864760398865,0.4657439589500427,0.4459724724292755,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320091128349304,0.3045467436313629,1.395908236503601,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,290.0770263671875,297.0079040527344,291.0787353515625,1.0,0.680781900882721,1.0,1.0,0.3567729890346527,1.0,-3.520787715911865,2.424667835235596,1.096119999885559,1.6323541402816772,0.0,0.0,0.0,233.8863220214844,227.0,-2.654409408569336,-0.0,3894.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418199777603149,0.3198793232440948,0.2933458387851715,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.856513261795044,0.5013373494148254,0.4794676303863525,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.823600172996521,0.4417821764945984,0.312859445810318,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.836011528968811,0.4640313386917114,0.4444454610347748,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298796772956848,0.3032682240009308,1.390567421913147,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,290.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793662309646606,1.0,1.0,0.3581150472164154,1.0,-3.507655620574951,2.4117307662963867,1.0959248542785645,1.6223175525665283,0.0,0.0,0.0,234.9940795898437,227.0,-2.9563004970550537,-0.0,3867.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409378886222839,0.3183397352695465,0.2919613122940063,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557907342910767,0.4995468854904175,0.4777864217758178,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.82282954454422,0.4400156140327453,0.3116309940814972,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352996110916138,0.4623062312602997,0.4428240358829498,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291532158851624,0.3019809424877167,1.3847929239273071,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,290.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6770005226135254,1.0,1.0,0.3595472276210785,1.0,-3.493595123291016,2.397955179214477,1.095639944076538,1.6115961074829102,0.0,0.0,0.0,234.04910278320312,215.0,-2.8714587688446045,-0.0,3826.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418164610862732,0.3152661621570587,0.2890600860118866,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575700521469116,0.4959382712841034,0.4742529392242431,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242343664169312,0.4364676773548126,0.309056669473648,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368777632713318,0.4588283896446228,0.4394102394580841,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302432656288147,0.2993922531604767,1.3724889755249023,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,290.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702681183815002,1.0,1.0,0.3624115884304046,1.0,-3.4638540744781494,2.3694286346435547,1.0944255590438845,1.5894924402236938,0.0,0.0,0.0,228.4844665527344,203.0,-2.709204912185669,-0.0,3720.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418164610862732,0.3152661621570587,0.2890600860118866,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575700521469116,0.4959382712841034,0.4742529392242431,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242343664169312,0.4364676773548126,0.309056669473648,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368777632713318,0.4588283896446228,0.4394102394580841,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302432656288147,0.2993922531604767,1.3724889755249023,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,290.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702681183815002,1.0,1.0,0.3624115884304046,1.0,-3.4638540744781494,2.3694286346435547,1.0944255590438845,1.5894924402236938,0.0,0.0,0.0,228.4844665527344,203.0,-2.709204912185669,-0.0,3720.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450081706047058,0.3121935129165649,0.2860545217990875,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621877431869507,0.4922908842563629,0.4705709218978882,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281912207603455,0.4328953623771667,0.3063835203647613,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.841088056564331,0.4553126394748688,0.4358484148979187,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335470914840698,0.2967863976955414,1.3595726490020752,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,290.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618930101394653,1.0,1.0,0.3652759790420532,1.0,-3.4327759742736816,2.34018874168396,1.0925874710083008,1.566966891288757,0.0,0.0,0.0,220.0098114013672,191.0,-2.830507755279541,-0.0,3594.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450081706047058,0.3121935129165649,0.2860545217990875,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621877431869507,0.4922908842563629,0.4705709218978882,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281912207603455,0.4328953623771667,0.3063835203647613,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.841088056564331,0.4553126394748688,0.4358484148979187,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335470914840698,0.2967863976955414,1.3595726490020752,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,290.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618930101394653,1.0,1.0,0.3652759790420532,1.0,-3.4327759742736816,2.34018874168396,1.0925874710083008,1.566966891288757,0.0,0.0,0.0,220.0098114013672,191.0,-2.830507755279541,-0.0,3594.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497880458831787,0.3091127872467041,0.2829867601394653,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687686920166016,0.4886045455932617,0.466792345046997,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.833854079246521,0.4292869567871094,0.3036428391933441,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.847114622592926,0.4517579078674316,0.4321904480457306,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.738349199295044,0.2941603064537048,1.3462871313095093,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,290.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525789499282837,1.0,1.0,0.3683412671089172,1.0,-3.400866746902466,2.309954643249512,1.0909119844436646,1.543664813041687,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450839757919312,-0.0,3460.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497880458831787,0.3091127872467041,0.2829867601394653,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687686920166016,0.4886045455932617,0.466792345046997,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.833854079246521,0.4292869567871094,0.3036428391933441,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.847114622592926,0.4517579078674316,0.4321904480457306,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.738349199295044,0.2941603064537048,1.3462871313095093,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,290.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525789499282837,1.0,1.0,0.3683412671089172,1.0,-3.400866746902466,2.309954643249512,1.0909119844436646,1.543664813041687,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450839757919312,-0.0,3460.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558736801147461,0.3060200214385986,0.279879629611969,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769515752792358,0.4848774671554565,0.4629452228546142,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409055471420288,0.4256428182125091,0.3008541166782379,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546453714370728,0.4481618404388428,0.428463339805603,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443781495094299,0.2915109694004059,1.332754135131836,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,290.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426956653594971,1.0,1.0,0.3714065849781036,1.0,-3.3683903217315674,2.279504537582397,1.0888856649398804,1.52031672000885,0.0,0.0,0.0,199.214096069336,167.0,-1.5162498950958252,-0.0,3323.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558736801147461,0.3060200214385986,0.279879629611969,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769515752792358,0.4848774671554565,0.4629452228546142,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409055471420288,0.4256428182125091,0.3008541166782379,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546453714370728,0.4481618404388428,0.428463339805603,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443781495094299,0.2915109694004059,1.332754135131836,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,290.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426956653594971,1.0,1.0,0.3714065849781036,1.0,-3.3683903217315674,2.279504537582397,1.0888856649398804,1.52031672000885,0.0,0.0,0.0,199.214096069336,167.0,-1.5162498950958252,-0.0,3323.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.759381890296936,0.3044667840003967,0.2783142030239105,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816024661064148,0.4829966127872467,0.4609992504119873,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.844933271408081,0.423806220293045,0.2994449734687805,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.858950674533844,0.4463464319705963,0.4265772402286529,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478350400924683,0.2901757061481476,1.3259111642837524,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,290.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376041769981384,1.0,1.0,0.372939258813858,1.0,-3.3519744873046875,2.264230251312256,1.0877444744110107,1.5086500644683838,0.0,0.0,0.0,193.6460418701172,167.0,-1.4415134191513062,-0.0,3253.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632051110267639,0.3029082417488098,0.2767415046691894,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866231441497803,0.4811034798622131,0.4590390920639038,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.849307656288147,0.4219594895839691,0.2980267703533172,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636225461959839,0.4445187747478485,0.4246769547462463,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515962719917297,0.2888325452804565,1.3190207481384275,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,290.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324334740638733,1.0,1.0,0.3745329082012176,1.0,-3.335448265075684,2.24875283241272,1.0866953134536743,1.4968162775039673,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082507371902466,-0.0,3184.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.771863579750061,0.2997757196426391,0.2735768854618072,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978195190429688,0.4772812128067016,0.455079048871994,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591957688331604,0.4182370603084564,0.2951657176017761,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741444945335388,0.4408273100852966,0.4208365976810455,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601140141487122,0.2861221134662628,1.3051066398620603,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,290.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218899488449097,1.0,1.0,0.3777202367782593,1.0,-3.302088499069214,2.2177207469940186,1.0843676328659058,1.4731425046920776,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851529240608215,-0.0,3046.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.771863579750061,0.2997757196426391,0.2735768854618072,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978195190429688,0.4772812128067016,0.455079048871994,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591957688331604,0.4182370603084564,0.2951657176017761,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741444945335388,0.4408273100852966,0.4208365976810455,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601140141487122,0.2861221134662628,1.3051066398620603,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,290.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218899488449097,1.0,1.0,0.3777202367782593,1.0,-3.302088499069214,2.2177207469940186,1.0843676328659058,1.4731425046920776,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851529240608215,-0.0,3046.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820374965667725,0.2966210544109344,0.2703888714313507,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110591411590576,0.4734102487564087,0.4510693550109863,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708345293998718,0.4144754111766815,0.292274534702301,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.886425256729126,0.4370874166488647,0.4169467389583587,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701559662818909,0.2833783030509949,1.2910255193710327,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,290.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111152172088623,1.0,1.0,0.3809075653553009,1.0,-3.268345594406128,2.1866259574890137,1.0817195177078247,1.4495761394500732,0.0,0.0,0.0,165.08006286621094,131.0,-0.4104864597320556,-0.0,2909.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820374965667725,0.2966210544109344,0.2703888714313507,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110591411590576,0.4734102487564087,0.4510693550109863,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708345293998718,0.4144754111766815,0.292274534702301,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.886425256729126,0.4370874166488647,0.4169467389583587,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701559662818909,0.2833783030509949,1.2910255193710327,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,290.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111152172088623,1.0,1.0,0.3809075653553009,1.0,-3.268345594406128,2.1866259574890137,1.0817195177078247,1.4495761394500732,0.0,0.0,0.0,165.08006286621094,131.0,-0.4104864597320556,-0.0,2909.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939891219139099,0.2934402525424957,0.2671765685081482,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277250170707704,0.4694864451885223,0.4470089972019195,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845789432525635,0.4106708467006683,0.289352685213089,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007537364959716,0.4332952201366424,0.4130065739154815,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820274829864502,0.2805972099304199,1.2767728567123413,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,290.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001280546188354,1.0,1.0,0.3841323554515838,1.0,-3.234210252761841,2.1553635597229004,1.07884681224823,1.425981879234314,0.0,0.0,0.0,153.51806640625,119.0,-1.3328604698181152,-0.0,2774.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939891219139099,0.2934402525424957,0.2671765685081482,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277250170707704,0.4694864451885223,0.4470089972019195,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845789432525635,0.4106708467006683,0.289352685213089,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007537364959716,0.4332952201366424,0.4130065739154815,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820274829864502,0.2805972099304199,1.2767728567123413,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,290.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001280546188354,1.0,1.0,0.3841323554515838,1.0,-3.234210252761841,2.1553635597229004,1.07884681224823,1.425981879234314,0.0,0.0,0.0,153.51806640625,119.0,-1.3328604698181152,-0.0,2774.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080040812492371,0.2902201414108276,0.2639321386814117,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472015500068665,0.4654960036277771,0.4428893029689789,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008466005325316,0.40680992603302,0.2863940596580505,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186003804206848,0.4294378757476806,0.4090082347393036,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960929274559021,0.2777687609195709,1.2623194456100464,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,290.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889317989349365,1.0,1.0,0.3873571455478668,1.0,-3.19961166381836,2.1240031719207764,1.075608491897583,1.4024221897125244,0.0,0.0,0.0,141.94683837890625,107.0,-4.243849277496338,-0.0,2640.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080040812492371,0.2902201414108276,0.2639321386814117,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472015500068665,0.4654960036277771,0.4428893029689789,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008466005325316,0.40680992603302,0.2863940596580505,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186003804206848,0.4294378757476806,0.4090082347393036,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960929274559021,0.2777687609195709,1.2623194456100464,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,290.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889317989349365,1.0,1.0,0.3873571455478668,1.0,-3.19961166381836,2.1240031719207764,1.075608491897583,1.4024221897125244,0.0,0.0,0.0,141.94683837890625,107.0,-4.243849277496338,-0.0,2640.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155912160873413,0.2885906398296356,0.2622938454151153,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9576768279075624,0.4634706676006317,0.4408026337623596,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.910400688648224,0.4048534631729126,0.2848977148532867,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293614625930786,0.4274798929691314,0.4069828987121582,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040807247161865,0.2763328850269317,1.255001664161682,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,290.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832521319389343,1.0,1.0,0.3889695107936859,1.0,-3.1820995807647705,2.1082656383514404,1.0738340616226196,1.390637993812561,0.0,0.0,0.0,136.1658172607422,107.0,-6.040884017944336,-0.0,2574.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236217498779297,0.2869474589824676,0.2606438100337982,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9684460163116456,0.4614245891571045,0.4386970400810241,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9216327667236328,0.4028791189193725,0.2833893299102783,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9410907030105592,0.4255017936229706,0.4049392342567444,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125982880592346,0.2748818397521972,1.2476191520690918,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,290.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775174498558044,1.0,1.0,0.3906858265399933,1.0,-3.164437055587769,2.092203378677368,1.0722336769104004,1.3785619735717771,0.0,0.0,0.0,130.3916473388672,95.0,-7.415567398071289,-0.0,2508.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422303199768066,0.2836204767227173,0.2573080062866211,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.990219235420227,0.4572703242301941,0.4344282150268554,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480962157249452,0.3988774120807647,0.2803360819816589,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.966544508934021,0.4214851558208465,0.4007958173751831,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312639594078064,0.2719337940216064,1.2326531410217283,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,290.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658764243125916,1.0,1.0,0.3941184282302856,1.0,-3.128647565841675,2.059921741485596,1.068725824356079,1.3543428182601929,0.0,0.0,0.0,118.86053466796876,98.0,-10.34171199798584,-0.0,2378.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
