time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422303199768066,0.2836204767227173,0.2573080062866211,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.990219235420227,0.4572703242301941,0.4344282150268554,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480962157249452,0.3988774120807647,0.2803360819816589,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.966544508934021,0.4214851558208465,0.4007958173751831,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312639594078064,0.2719337940216064,1.2326531410217283,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,290.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658764243125916,1.0,1.0,0.3941184282302856,1.0,-3.128647565841675,2.059921741485596,1.068725824356079,1.3543428182601929,0.0,0.0,0.0,118.86053466796876,98.0,-10.34171199798584,-0.0,2378.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486807346343994,0.2802256345748901,0.2541501522064209,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969928860664368,0.453024297952652,0.4303222894668579,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570367336273192,0.3947950303554535,0.2774111926555633,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747994542121888,0.4173794984817505,0.3968177139759063,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377203941345215,0.2689165771007538,1.2185596227645874,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,290.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584776401519775,1.0,1.0,0.3975510597229004,1.0,-3.094667673110962,2.0290000438690186,1.065667748451233,1.331032633781433,0.0,0.0,0.0,113.64151763916016,116.0,-13.553176879882812,-0.0,2287.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486807346343994,0.2802256345748901,0.2541501522064209,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969928860664368,0.453024297952652,0.4303222894668579,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570367336273192,0.3947950303554535,0.2774111926555633,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747994542121888,0.4173794984817505,0.3968177139759063,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377203941345215,0.2689165771007538,1.2185596227645874,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,290.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584776401519775,1.0,1.0,0.3975510597229004,1.0,-3.094667673110962,2.0290000438690186,1.065667748451233,1.331032633781433,0.0,0.0,0.0,113.64151763916016,116.0,-13.553176879882812,-0.0,2287.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307657241821289,0.2767306268215179,0.2512777149677276,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9795233607292176,0.4486662745475769,0.4265026450157165,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336386919021606,0.3906089961528778,0.2747040092945099,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533690214157104,0.4131638407707214,0.3931281268596649,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204772472381592,0.2658044695854187,1.205912470817566,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,290.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576158761978149,1.0,1.0,0.4017976522445678,1.0,-3.06372332572937,1.9979755878448489,1.065747857093811,1.3069366216659546,0.0,0.0,0.0,118.4376220703125,134.0,-12.22883129119873,-0.0,2256.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307657241821289,0.2767306268215179,0.2512777149677276,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9795233607292176,0.4486662745475769,0.4265026450157165,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336386919021606,0.3906089961528778,0.2747040092945099,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533690214157104,0.4131638407707214,0.3931281268596649,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204772472381592,0.2658044695854187,1.205912470817566,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,290.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576158761978149,1.0,1.0,0.4017976522445678,1.0,-3.06372332572937,1.9979755878448489,1.065747857093811,1.3069366216659546,0.0,0.0,0.0,118.4376220703125,134.0,-12.22883129119873,-0.0,2256.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031787276268005,0.2731236219406128,0.2485220283269882,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458281993865968,0.4441911578178406,0.4228008091449737,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981574177742004,0.3863131403923034,0.272088885307312,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164218902587892,0.4088318049907684,0.3895571529865265,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924895286560059,0.2625827491283417,1.193863034248352,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,290.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601929426193237,1.0,1.0,0.4060442447662353,1.0,-3.0340371131896973,1.9679089784622192,1.0661280155181885,1.2835551500320437,0.0,0.0,0.0,129.03790283203125,152.0,-12.392699241638184,-0.0,2257.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031787276268005,0.2731236219406128,0.2485220283269882,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458281993865968,0.4441911578178406,0.4228008091449737,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981574177742004,0.3863131403923034,0.272088885307312,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164218902587892,0.4088318049907684,0.3895571529865265,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924895286560059,0.2625827491283417,1.193863034248352,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,290.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601929426193237,1.0,1.0,0.4060442447662353,1.0,-3.0340371131896973,1.9679089784622192,1.0661280155181885,1.2835551500320437,0.0,0.0,0.0,129.03790283203125,152.0,-12.392699241638184,-0.0,2257.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.78803950548172,0.2712768018245697,0.2471545934677124,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262548089027404,0.4419071078300476,0.420958399772644,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814665079116821,0.3841218948364258,0.2707896530628204,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985744714736938,0.4066197872161865,0.3877805471420288,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777276039123535,0.2609286904335022,1.1878920793533323,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,290.0106506347656,296.9296875,291.01763916015625,1.0,0.5622919201850891,1.0,1.0,0.4081675708293915,1.0,-3.0193028450012207,1.953038215637207,1.0662646293640137,1.2720063924789429,0.0,0.0,0.0,135.66123962402344,152.0,-12.976621627807615,-0.0,2265.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735320329666138,0.2694039046764374,0.2457845360040664,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.907630980014801,0.4395942687988281,0.4191109240055084,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656228184700012,0.3819042146205902,0.2694882452487945,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822288513183594,0.4043792486190796,0.3859991729259491,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637315988540649,0.2592476010322571,1.1819064617156982,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,290.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647450685501099,1.0,1.0,0.4107590019702911,1.0,-3.004533529281616,1.9370207786560056,1.0675127506256104,1.2593231201171875,0.0,0.0,0.0,142.87535095214844,170.0,-11.37436866760254,-0.0,2276.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.747776985168457,0.265601247549057,0.2430328726768493,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767521381378174,0.4349025785923004,0.4153956770896911,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377010822296143,0.3774108290672302,0.2668757438659668,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529835939407349,0.3998319506645202,0.382416158914566,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.739109992980957,0.2558194100856781,1.1698447465896606,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,290.0039978027344,296.9208679199219,291.0086364746094,1.0,0.570386528968811,1.0,1.0,0.4159418642520904,1.0,-2.9748127460479736,1.9049617052078247,1.0698511600494385,1.2339720726013184,0.0,0.0,0.0,158.54115295410156,173.0,-8.612099647521973,-0.0,2302.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.747776985168457,0.265601247549057,0.2430328726768493,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767521381378174,0.4349025785923004,0.4153956770896911,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377010822296143,0.3774108290672302,0.2668757438659668,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529835939407349,0.3998319506645202,0.382416158914566,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.739109992980957,0.2558194100856781,1.1698447465896606,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,290.0039978027344,296.9208679199219,291.0086364746094,1.0,0.570386528968811,1.0,1.0,0.4159418642520904,1.0,-2.9748127460479736,1.9049617052078247,1.0698511600494385,1.2339720726013184,0.0,0.0,0.0,158.54115295410156,173.0,-8.612099647521973,-0.0,2302.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322133779525757,0.2617367804050445,0.2400265485048294,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580521941184998,0.4301294982433319,0.4113970100879669,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207849860191345,0.3728485405445099,0.2640618979930877,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355200886726379,0.3952038288116455,0.3785498738288879,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.724094569683075,0.2523149847984314,1.156452178955078,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,289.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721673369407654,1.0,1.0,0.4211247265338897,1.0,-2.942267656326294,1.871524810791016,1.0707428455352783,1.2079166173934937,0.0,0.0,0.0,168.93072509765625,161.0,-8.215977668762207,-0.0,2297.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322133779525757,0.2617367804050445,0.2400265485048294,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580521941184998,0.4301294982433319,0.4113970100879669,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207849860191345,0.3728485405445099,0.2640618979930877,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355200886726379,0.3952038288116455,0.3785498738288879,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.724094569683075,0.2523149847984314,1.156452178955078,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,289.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721673369407654,1.0,1.0,0.4211247265338897,1.0,-2.942267656326294,1.871524810791016,1.0707428455352783,1.2079166173934937,0.0,0.0,0.0,168.93072509765625,161.0,-8.215977668762207,-0.0,2297.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268006205558777,0.2578558921813965,0.236639529466629,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522876501083374,0.4253057241439819,0.4069687128067016,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151713609695435,0.368253082036972,0.2609419226646423,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300032615661621,0.3905262947082519,0.3742551207542419,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188323736190796,0.2487705796957016,1.1410648822784424,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,289.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675867795944214,1.0,1.0,0.4269478321075439,1.0,-2.905470132827759,1.8342961072921755,1.071174144744873,1.1790289878845217,0.0,0.0,0.0,169.7450714111328,149.0,-5.409975051879883,-0.0,2236.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268006205558777,0.2578558921813965,0.236639529466629,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522876501083374,0.4253057241439819,0.4069687128067016,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151713609695435,0.368253082036972,0.2609419226646423,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300032615661621,0.3905262947082519,0.3742551207542419,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188323736190796,0.2487705796957016,1.1410648822784424,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,289.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675867795944214,1.0,1.0,0.4269478321075439,1.0,-2.905470132827759,1.8342961072921755,1.071174144744873,1.1790289878845217,0.0,0.0,0.0,169.7450714111328,149.0,-5.409975051879883,-0.0,2236.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266383171081543,0.254002958536148,0.2330651134252548,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531091809272766,0.4204695224761963,0.4023054838180542,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156517744064331,0.3636653423309326,0.2576622366905212,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.830602765083313,0.3858380019664764,0.3697267472743988,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188280820846558,0.2452283799648285,1.124621033668518,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,289.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596393346786499,1.0,1.0,0.4327709078788757,1.0,-2.8664205074310303,1.7961277961730957,1.0702927112579346,1.1496626138687134,0.0,0.0,0.0,164.98934936523438,137.0,-3.999396085739136,-0.0,2146.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266383171081543,0.254002958536148,0.2330651134252548,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531091809272766,0.4204695224761963,0.4023054838180542,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156517744064331,0.3636653423309326,0.2576622366905212,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.830602765083313,0.3858380019664764,0.3697267472743988,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188280820846558,0.2452283799648285,1.124621033668518,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,289.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596393346786499,1.0,1.0,0.4327709078788757,1.0,-2.8664205074310303,1.7961277961730957,1.0702927112579346,1.1496626138687134,0.0,0.0,0.0,164.98934936523438,137.0,-3.999396085739136,-0.0,2146.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278032302856445,0.2520854771137237,0.2312406003475189,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550820350646973,0.4180461764335632,0.399920791387558,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173435926437378,0.3613736033439636,0.2559883892536163,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323521018028259,0.383489578962326,0.3674103319644928,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.720084011554718,0.2434599101543426,1.116180181503296,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,289.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548530220985413,1.0,1.0,0.435682475566864,1.0,-2.8464205265045166,1.7769371271133425,1.0694832801818848,1.1349741220474243,0.0,0.0,0.0,161.37353515625,137.0,-3.653551578521729,-0.0,2095.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295980453491211,0.2501724660396576,0.2294000685214996,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8578643798828125,0.4156186580657959,0.3975107669830322,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197563290596008,0.3590826094150543,0.2542992234230041,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348439931869507,0.3811377584934234,0.3650692701339721,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219647765159607,0.2416929304599762,1.1076442003250122,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,289.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5496893525123596,1.0,1.0,0.4387512803077698,1.0,-2.8262088298797607,1.7573784589767456,1.0688303709030151,1.11996328830719,0.0,0.0,0.0,157.2121124267578,125.0,-2.659644842147827,-0.0,2041.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347959280014038,0.2463605105876922,0.2256893366575241,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655529618263245,0.4107538759708404,0.3926361501216888,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263864517211914,0.3545055985450744,0.250890851020813,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417618274688721,0.3764265477657318,0.3603346645832062,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272779941558838,0.23816479742527,1.090385913848877,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,289.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385341048240662,1.0,1.0,0.4448888897895813,1.0,-2.785362243652344,1.7183467149734497,1.067015528678894,1.0901154279708862,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846352458000183,-0.0,1930.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347959280014038,0.2463605105876922,0.2256893366575241,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655529618263245,0.4107538759708404,0.3926361501216888,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263864517211914,0.3545055985450744,0.250890851020813,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417618274688721,0.3764265477657318,0.3603346645832062,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272779941558838,0.23816479742527,1.090385913848877,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,289.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385341048240662,1.0,1.0,0.4448888897895813,1.0,-2.785362243652344,1.7183467149734497,1.067015528678894,1.0901154279708862,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846352458000183,-0.0,1930.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419757843017578,0.2425594627857208,0.2219552993774414,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758862018585205,0.4058713316917419,0.3877090513706207,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352176547050476,0.349930465221405,0.247457355260849,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511133193969727,0.3717009723186493,0.3555506467819214,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344552278518677,0.2346399873495102,1.072973132133484,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,289.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266038775444031,1.0,1.0,0.4510264992713928,1.0,-2.7441508769989014,1.6796166896820068,1.0645341873168943,1.0606446266174316,0.0,0.0,0.0,137.40638732910156,101.0,0.3920499980449676,-0.0,1818.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419757843017578,0.2425594627857208,0.2219552993774414,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758862018585205,0.4058713316917419,0.3877090513706207,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352176547050476,0.349930465221405,0.247457355260849,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511133193969727,0.3717009723186493,0.3555506467819214,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344552278518677,0.2346399873495102,1.072973132133484,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,289.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266038775444031,1.0,1.0,0.4510264992713928,1.0,-2.7441508769989014,1.6796166896820068,1.0645341873168943,1.0606446266174316,0.0,0.0,0.0,137.40638732910156,101.0,0.3920499980449676,-0.0,1818.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.751287043094635,0.2387619316577911,0.2182058542966842,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.888954758644104,0.4009656608104706,0.3827400207519531,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464437127113342,0.345352828502655,0.2440070658922195,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630873560905457,0.3669564425945282,0.3507284522056579,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436352372169495,0.2311130315065384,1.0554569959640503,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,289.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141302943229675,1.0,1.0,0.4572041034698486,1.0,-2.7026820182800293,1.641164779663086,1.0615172386169434,1.0315042734146118,0.0,0.0,0.0,126.53605651855467,89.0,1.581408143043518,-0.0,1705.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.751287043094635,0.2387619316577911,0.2182058542966842,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.888954758644104,0.4009656608104706,0.3827400207519531,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464437127113342,0.345352828502655,0.2440070658922195,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630873560905457,0.3669564425945282,0.3507284522056579,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436352372169495,0.2311130315065384,1.0554569959640503,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,289.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141302943229675,1.0,1.0,0.4572041034698486,1.0,-2.7026820182800293,1.641164779663086,1.0615172386169434,1.0315042734146118,0.0,0.0,0.0,126.53605651855467,89.0,1.581408143043518,-0.0,1705.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631987929344177,0.2349643409252166,0.2144459635019302,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051311612129213,0.3960351943969726,0.3777361512184143,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.860650897026062,0.3407701551914215,0.2405451238155365,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.878180742263794,0.3621911108493805,0.3458753526210785,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.755318284034729,0.2275805920362472,1.0378645658493042,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,290.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012438297271729,1.0,1.0,0.4633817076683044,1.0,-2.661017894744873,1.6031177043914795,1.057900309562683,1.0028071403503418,0.0,0.0,0.0,115.39875793457033,77.0,2.74852991104126,-0.0,1594.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631987929344177,0.2349643409252166,0.2144459635019302,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051311612129213,0.3960351943969726,0.3777361512184143,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.860650897026062,0.3407701551914215,0.2405451238155365,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.878180742263794,0.3621911108493805,0.3458753526210785,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.755318284034729,0.2275805920362472,1.0378645658493042,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,290.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012438297271729,1.0,1.0,0.4633817076683044,1.0,-2.661017894744873,1.6031177043914795,1.057900309562683,1.0028071403503418,0.0,0.0,0.0,115.39875793457033,77.0,2.74852991104126,-0.0,1594.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703790664672852,0.2330647706985473,0.2125626802444458,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152687191963196,0.3935599029064178,0.3752217888832092,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691734075546265,0.3384756743907928,0.2388099879026413,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871492147445679,0.3597996532917022,0.3434376716613769,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623674869537354,0.2258114516735077,1.0290422439575195,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,290.001953125,296.8872375488281,291.0009765625,1.0,0.4946622848510742,1.0,1.0,0.4664705097675323,1.0,-2.640118360519409,1.5842500925064087,1.0558682680130005,0.9886282682418824,0.0,0.0,0.0,109.7658462524414,77.0,3.353158712387085,-0.0,1540.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785231471061707,0.2311643660068512,0.2106779068708419,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.9271121025085448,0.3910782635211944,0.3727006018161773,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.878817617893219,0.3361786901950836,0.2370725572109222,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972035050392151,0.3574025630950928,0.3409938514232635,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703858017921448,0.2240401804447174,1.0202066898345947,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,290.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880026280879974,1.0,1.0,0.4694685935974121,1.0,-2.619182825088501,1.5656747817993164,1.0535080432891846,0.9747470617294312,0.0,0.0,0.0,104.11582946777344,65.0,3.5885889530181885,-0.0,1486.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983677983283997,0.2273582369089126,0.2069020569324493,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548961520195008,0.3860924839973449,0.3676352500915527,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022380113601683,0.3315739333629608,0.2335890084505081,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228516817092896,0.3525880873203277,0.3360853195190429,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900582551956177,0.2204885929822921,1.002487301826477,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,290.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744466841220855,1.0,1.0,0.4754647612571716,1.0,-2.577183246612549,1.5288479328155518,1.0483351945877075,0.9473341107368468,0.0,0.0,0.0,92.77774047851562,53.0,4.215633869171143,-0.0,1380.6759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983677983283997,0.2273582369089126,0.2069020569324493,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548961520195008,0.3860924839973449,0.3676352500915527,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022380113601683,0.3315739333629608,0.2335890084505081,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228516817092896,0.3525880873203277,0.3360853195190429,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900582551956177,0.2204885929822921,1.002487301826477,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,290.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744466841220855,1.0,1.0,0.4754647612571716,1.0,-2.577183246612549,1.5288479328155518,1.0483351945877075,0.9473341107368468,0.0,0.0,0.0,92.77774047851562,53.0,4.215633869171143,-0.0,1380.6759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234221935272217,0.2235464006662368,0.2031186521053314,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857035875320436,0.3810787498950958,0.362540602684021,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361698627471924,0.326956570148468,0.2300945967435836,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576955437660216,0.3477482795715332,0.331150084733963,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157154321670532,0.216925248503685,0.9847047924995422,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,290.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605799615383148,1.0,1.0,0.4814609289169311,1.0,-2.5350208282470703,1.4924228191375732,1.042598009109497,0.9203518629074096,0.0,0.0,0.0,81.41751098632812,56.0,5.47584342956543,-0.0,1277.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234221935272217,0.2235464006662368,0.2031186521053314,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857035875320436,0.3810787498950958,0.362540602684021,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361698627471924,0.326956570148468,0.2300945967435836,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576955437660216,0.3477482795715332,0.331150084733963,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157154321670532,0.216925248503685,0.9847047924995422,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,290.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605799615383148,1.0,1.0,0.4814609289169311,1.0,-2.5350208282470703,1.4924228191375732,1.042598009109497,0.9203518629074096,0.0,0.0,0.0,81.41751098632812,56.0,5.47584342956543,-0.0,1277.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.834467351436615,0.2197195589542389,0.1995304077863693,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978403449058532,0.3760333061218261,0.357633113861084,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525301456451416,0.3223206996917724,0.2267484664916992,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727132320404052,0.3428792357444763,0.3264046907424927,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268879055976868,0.213345006108284,0.9678798913955688,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,290.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512257277965545,1.0,1.0,0.4871262013912201,1.0,-2.494865655899048,1.458263635635376,1.036602020263672,0.8951463103294373,0.0,0.0,0.0,75.5954818725586,74.0,5.665777206420898,-0.0,1204.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.834467351436615,0.2197195589542389,0.1995304077863693,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978403449058532,0.3760333061218261,0.357633113861084,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525301456451416,0.3223206996917724,0.2267484664916992,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727132320404052,0.3428792357444763,0.3264046907424927,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268879055976868,0.213345006108284,0.9678798913955688,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,290.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512257277965545,1.0,1.0,0.4871262013912201,1.0,-2.494865655899048,1.458263635635376,1.036602020263672,0.8951463103294373,0.0,0.0,0.0,75.5954818725586,74.0,5.665777206420898,-0.0,1204.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146449327468872,0.2158403098583221,0.1962386667728424,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782127141952516,0.3709297478199005,0.353030115365982,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260141253471376,0.3176367580890655,0.2236343622207641,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481052160263062,0.3379547894001007,0.3219657242298126,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070328831672668,0.2097195833921432,0.952560007572174,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,290.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491795301437378,1.0,1.0,0.492791473865509,1.0,-2.457904815673828,1.426364183425903,1.0315406322479248,0.871470034122467,0.0,0.0,0.0,78.84929656982422,92.0,6.79940128326416,-0.0,1174.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
