time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146449327468872,0.2158403098583221,0.1962386667728424,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782127141952516,0.3709297478199005,0.353030115365982,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260141253471376,0.3176367580890655,0.2236343622207641,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481052160263062,0.3379547894001007,0.3219657242298126,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070328831672668,0.2097195833921432,0.952560007572174,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,290.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491795301437378,1.0,1.0,0.492791473865509,1.0,-2.457904815673828,1.426364183425903,1.0315406322479248,0.871470034122467,0.0,0.0,0.0,78.84929656982422,92.0,6.79940128326416,-0.0,1174.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977580428123474,0.2138724327087402,0.1946542263031005,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.958945095539093,0.3683502376079559,0.3507932126522064,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9048995971679688,0.3152700960636139,0.2221273183822631,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261484742164612,0.3354655504226684,0.3198117613792419,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900511622428894,0.207881674170494,0.9452219009399414,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,290.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498732984066009,1.0,1.0,0.4956240952014923,1.0,-2.440099000930786,1.4109481573104858,1.0291508436203003,0.860023558139801,0.0,0.0,0.0,82.78539276123047,92.0,7.668331146240234,-0.0,1169.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794268727302551,0.2118858098983764,0.1930923461914062,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.935678482055664,0.3657521307468414,0.3485803008079529,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844462037086487,0.312886893749237,0.2206394523382187,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033172726631165,0.3329581022262573,0.3176822066307068,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720901966094971,0.2060260772705078,0.9380029439926147,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,290.0281982421875,296.8758239746094,291.0246887207031,1.0,0.451407253742218,1.0,1.0,0.49822598695755,1.0,-2.4225449562072754,1.3961784839630127,1.0263664722442627,0.8491657376289368,0.0,0.0,0.0,87.78779602050781,110.0,7.71005916595459,-0.0,1170.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451079487800598,0.207854762673378,0.1900035142898559,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.890883207321167,0.3604961335659027,0.344190239906311,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460052609443665,0.3080674111843109,0.2176946550607681,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631277680397034,0.327885091304779,0.3134602606296539,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388095855712891,0.2022587209939956,0.9237498044967652,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,290.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563173651695251,1.0,1.0,0.5034297704696655,1.0,-2.387826681137085,1.3671791553497314,1.0206475257873535,0.827897846698761,0.0,0.0,0.0,100.13770294189452,113.0,7.982170581817627,-0.0,1181.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451079487800598,0.207854762673378,0.1900035142898559,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.890883207321167,0.3604961335659027,0.344190239906311,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460052609443665,0.3080674111843109,0.2176946550607681,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631277680397034,0.327885091304779,0.3134602606296539,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388095855712891,0.2022587209939956,0.9237498044967652,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,290.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563173651695251,1.0,1.0,0.5034297704696655,1.0,-2.387826681137085,1.3671791553497314,1.0206475257873535,0.827897846698761,0.0,0.0,0.0,100.13770294189452,113.0,7.982170581817627,-0.0,1181.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241495847702026,0.2037673592567443,0.1867305189371109,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647169470787048,0.3551741242408752,0.3395997881889343,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227984309196472,0.3031931221485138,0.2146090716123581,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387555480003357,0.3227478861808777,0.3090397715568542,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.718194842338562,0.1984277218580246,0.9085599780082704,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,290.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580765664577484,1.0,1.0,0.508633553981781,1.0,-2.3511176109313965,1.33742094039917,1.013696789741516,0.8063299059867859,0.0,0.0,0.0,109.09538269042967,101.0,9.56653881072998,-0.0,1175.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241495847702026,0.2037673592567443,0.1867305189371109,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647169470787048,0.3551741242408752,0.3395997881889343,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227984309196472,0.3031931221485138,0.2146090716123581,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387555480003357,0.3227478861808777,0.3090397715568542,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.718194842338562,0.1984277218580246,0.9085599780082704,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,290.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580765664577484,1.0,1.0,0.508633553981781,1.0,-2.3511176109313965,1.33742094039917,1.013696789741516,0.8063299059867859,0.0,0.0,0.0,109.09538269042967,101.0,9.56653881072998,-0.0,1175.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162818908691406,0.1996698826551437,0.1831437200307846,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562470078468323,0.3498179316520691,0.3346598446369171,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148416876792908,0.2982999682426452,0.2112752497196197,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307393193244934,0.3175786137580871,0.3042715191841125,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.710222065448761,0.1945667266845703,0.8917252421379089,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,290.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533509612083435,1.0,1.0,0.5132272839546204,1.0,-2.310921669006348,1.3071041107177734,1.0038176774978638,0.7849625945091248,0.0,0.0,0.0,110.11988067626952,89.0,9.239895820617676,-0.0,1134.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162818908691406,0.1996698826551437,0.1831437200307846,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562470078468323,0.3498179316520691,0.3346598446369171,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148416876792908,0.2982999682426452,0.2112752497196197,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307393193244934,0.3175786137580871,0.3042715191841125,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.710222065448761,0.1945667266845703,0.8917252421379089,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,290.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533509612083435,1.0,1.0,0.5132272839546204,1.0,-2.310921669006348,1.3071041107177734,1.0038176774978638,0.7849625945091248,0.0,0.0,0.0,110.11988067626952,89.0,9.239895820617676,-0.0,1134.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157514095306396,0.1955942511558532,0.1793840080499649,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570705056190491,0.3444506525993347,0.3295075595378876,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153237104415894,0.2934131324291229,0.2077966332435608,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312455415725708,0.3124011754989624,0.2992936372756958,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098054885864258,0.1907048523426056,0.8739252090454102,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,290.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448595345020294,1.0,1.0,0.5178210735321045,1.0,-2.2686777114868164,1.2760082483291626,0.992669403553009,0.7632186412811279,0.0,0.0,0.0,106.13369750976562,77.0,10.442448616027832,-0.0,1073.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157514095306396,0.1955942511558532,0.1793840080499649,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570705056190491,0.3444506525993347,0.3295075595378876,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153237104415894,0.2934131324291229,0.2077966332435608,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312455415725708,0.3124011754989624,0.2992936372756958,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098054885864258,0.1907048523426056,0.8739252090454102,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,290.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448595345020294,1.0,1.0,0.5178210735321045,1.0,-2.2686777114868164,1.2760082483291626,0.992669403553009,0.7632186412811279,0.0,0.0,0.0,106.13369750976562,77.0,10.442448616027832,-0.0,1073.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174080014228821,0.1935687512159347,0.177469715476036,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.859862208366394,0.3417676091194153,0.3268837332725525,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177437782287598,0.2909765541553497,0.206026554107666,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336792588233948,0.3098140358924866,0.2967579960823059,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116021513938904,0.1887782663106918,0.8648166656494141,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,290.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396378993988037,1.0,1.0,0.5201179385185242,1.0,-2.2471134662628174,1.2603365182876587,0.9867768287658693,0.7523065805435181,0.0,0.0,0.0,102.9523696899414,77.0,11.633130073547363,-0.0,1038.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201011776924133,0.1915517747402191,0.175542265176773,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640201091766357,0.339085966348648,0.324239045381546,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213507533073425,0.2885451912879944,0.2042438387870788,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373503684997559,0.3072288334369659,0.2942020297050476,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144508361816406,0.1868555694818496,0.8556203246116638,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,290.06689453125,296.8617858886719,291.06072998046875,1.0,0.433933675289154,1.0,1.0,0.5220472812652588,1.0,-2.2253634929656982,1.2451990842819214,0.980164349079132,0.7419595122337341,0.0,0.0,0.0,99.216796875,65.0,11.737067222595217,-0.0,1002.1688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282812595367432,0.1875355988740921,0.171660840511322,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763118982315063,0.3337195813655853,0.3189014792442322,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.831874668598175,0.2836902141571045,0.200650617480278,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483012318611145,0.3020575940608978,0.2890439331531524,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228605151176453,0.1830173730850219,0.8370427489280701,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,290.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214033484458923,1.0,1.0,0.5259060859680176,1.0,-2.181464672088623,1.2149704694747925,0.9664942622184752,0.7213718295097351,0.0,0.0,0.0,90.56595611572266,53.0,12.269975662231444,-0.0,926.2152099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282812595367432,0.1875355988740921,0.171660840511322,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763118982315063,0.3337195813655853,0.3189014792442322,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.831874668598175,0.2836902141571045,0.200650617480278,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483012318611145,0.3020575940608978,0.2890439331531524,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228605151176453,0.1830173730850219,0.8370427489280701,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,290.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214033484458923,1.0,1.0,0.5259060859680176,1.0,-2.181464672088623,1.2149704694747925,0.9664942622184752,0.7213718295097351,0.0,0.0,0.0,90.56595611572266,53.0,12.269975662231444,-0.0,926.2152099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404360771179199,0.0,0.1677630692720413,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942969441413879,0.0,0.3135225474834442,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472930788993835,0.0,0.1970364302396774,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.864626944065094,0.0,0.2838468849658966,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349887490272522,0.0,0.8183212876319885,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,290.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.1372530460357666,1.1848212480545044,0.952431857585907,0.7008920311927795,0.0,0.0,0.0,80.9080581665039,60.0,14.85763168334961,-0.0,849.046630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404360771179199,0.0,0.1677630692720413,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942969441413879,0.0,0.3135225474834442,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472930788993835,0.0,0.1970364302396774,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.864626944065094,0.0,0.2838468849658966,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349887490272522,0.0,0.8183212876319885,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,290.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.1372530460357666,1.1848212480545044,0.952431857585907,0.7008920311927795,0.0,0.0,0.0,80.9080581665039,60.0,14.85763168334961,-0.0,849.046630859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0006988793611526,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0012380568077787,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0007876243325881,296.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0011290092952549,297.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.003419151995331,291.1587219238281,294.1499938964844,286.4302978515625,285.7915344238281,289.2693786621094,294.5638732910156,291.11444091796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0116906408220529,0.0121160177513957,-0.000425377045758,-0.0183660332113504,0.0,0.0,0.0,-0.0622897408902645,60.0,-20.729995727539062,-0.0,-5.1945276027254295e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0006988793611526,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0012380568077787,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0007876243325881,296.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0011290092952549,297.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.003419151995331,291.1587219238281,294.1499938964844,286.4302978515625,285.7915344238281,289.2693786621094,294.5638732910156,291.11444091796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0116906408220529,0.0121160177513957,-0.000425377045758,-0.0183660332113504,0.0,0.0,0.0,-0.0622897408902645,60.0,-20.729995727539062,-0.0,-5.1945276027254295e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001147533184848,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001349896483588,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.612976282369344e-05,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001319167204201,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0005711906705982,291.159423828125,294.1499938964844,286.420654296875,285.7898254394531,289.16094970703125,292.9654846191406,291.1063232421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059205055237,1.0,-0.0012589516118168,0.0044982032850384,-0.0032392514403909,-0.0227543786168098,0.0,0.0,0.0,-0.0096990810707211,60.0,-15.170292854309082,-0.0,-1.080646399032048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.82666460913606e-05,297.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001038607733789,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.661491690669209e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001037779657053,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004908074624836,291.1596374511719,294.1499938964844,286.4111328125,285.78814697265625,289.1243591308594,291.59893798828125,291.103271484375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010482700308784,0.0011397855123504,-9.151554695563392e-05,-0.02620754763484,0.0,0.0,0.0,-0.0098068034276366,60.0,-7.824512004852295,-0.0,-7.49036175307083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.78659954853356e-05,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001030660132528,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.612206536578014e-05,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001030641797115,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004888594849035,291.15985107421875,294.1499938964844,286.4017639160156,285.7865600585937,289.08984375,290.5090026855469,291.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429270332679,5.1536797940343604e-08,0.0010428755776956,-0.0275207180529832,0.0,0.0,0.0,-0.010201689787209,60.0,-4.993907451629639,-0.0,-7.415914637931564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.791631600819528e-05,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001031109204632,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.615727372467518e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001031108404276,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004891119897365,291.1600341796875,294.1499938964844,286.3924865722656,285.7850036621094,289.0555725097656,289.6396179199219,291.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434380965307,1.0943328909718277e-08,0.0010434271534904,-0.0277161281555891,0.0,0.0,0.0,-0.0102378707379102,60.0,-3.9584927558898926,-0.0,-7.423234649195366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.800751286093146e-05,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001032068321364,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.622814882779494e-05,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001032067812047,297.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004895675810985,291.1603088378906,294.1499938964844,286.3796691894531,285.78289794921875,289.0076904296875,288.7076416015625,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444081854075,1.1056934923203698e-08,0.0010443971259519,-0.02801363915205,0.0,0.0,0.0,-0.0102942083030939,60.0,-3.5160140991210938,-0.0,-7.437045468350334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.804823639569804e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001032497166306,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.625982107128948e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001032496656989,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004897709586657,291.160400390625,294.1499938964844,286.3743591308594,285.78204345703125,288.9876708984375,288.3969421386719,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.45857310295105,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.812859207158908e-05,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001033343287417,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.63223142712377e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.000103334285086,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004901723586954,291.1605834960937,294.1499938964844,286.3643798828125,285.7804260253906,288.95001220703125,287.912841796875,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4159040451049805,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.81946286628954e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001034038723446,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.637368253199384e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001034038214129,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004905022215098,291.1607360839844,294.1499938964844,286.35662841796875,285.7791748046875,288.9206237792969,287.6101379394531,291.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.408521175384521,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.835310629568994e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001035707609844,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.649694452993572e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001035707100527,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004912939039058,291.1610412597656,294.1499938964844,286.3393249511719,285.7763977050781,288.8543701171875,287.1141967773437,291.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417919397354126,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.835310629568994e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001035707609844,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.649694452993572e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001035707100527,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004912939039058,291.1610412597656,294.1499938964844,286.3393249511719,285.7763977050781,288.8543701171875,287.1141967773437,291.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417919397354126,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.85212900559418e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001037478577927,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.662775169592351e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.000103747814137,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004921340150758,291.1613464355469,294.1499938964844,286.3223876953125,285.77362060546875,288.7889099121094,286.8017883300781,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434230089187622,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.85212900559418e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001037478577927,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.662775169592351e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.000103747814137,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004921340150758,291.1613464355469,294.1499938964844,286.3223876953125,285.77362060546875,288.7889099121094,286.8017883300781,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434230089187622,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.860823047347368e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001038394111674,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.669536717003211e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001038393602357,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004925683024339,291.1614685058594,294.1499938964844,286.3140563964844,285.772216796875,288.7565002441406,286.69207763671875,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.442737340927124,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.86966406344436e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001039325070451,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.676413224544376e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001039324561133,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004930099239572,291.1615905761719,294.1499938964844,286.3058166503906,285.7707824707031,288.7242736816406,286.6046142578125,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4512736797332764,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.887650958262384e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001041219220496,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.690403435844928e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001041218711179,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004939084174111,291.16180419921875,294.1499938964844,286.2894897460937,285.7678527832031,288.660400390625,286.4783020019531,291.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683098793029785,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.887650958262384e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001041219220496,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.690403435844928e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001041218711179,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004939084174111,291.16180419921875,294.1499938964844,286.2894897460937,285.7678527832031,288.660400390625,286.4783020019531,291.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683098793029785,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.905820479616524e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.000104313250631,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.704534800723195e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001043132069753,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004948160494677,291.1620178222656,294.1499938964844,286.2734680175781,285.7647705078125,288.5973205566406,286.39599609375,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4852144718170166,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.905820479616524e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.000104313250631,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.704534800723195e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001043132069753,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004948160494677,291.1620178222656,294.1499938964844,286.2734680175781,285.7647705078125,288.5973205566406,286.39599609375,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4852144718170166,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.923902689479291e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001045036624418,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.71859849919565e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001045036187861,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004957192577421,291.1622009277344,294.1499938964844,286.25762939453125,285.7614440917969,288.53497314453125,286.34051513671875,291.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501923084259033,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
